time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170400,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8131103515625,0.8672141432762146,0.1571361571550369,0.1418128907680511,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8143005371094,0.9030386805534364,0.1769789159297943,0.1681704223155975,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8165283203125,0.990398406982422,0.2512197494506836,0.1617585271596908,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8117980957031,0.8342665433883667,0.1391476839780807,0.1324370354413986,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8106689453125,0.8092573881149292,0.1260634064674377,0.5704149603843689,284.8157653808594,284.95001220703125,294.1728515625,291.8719482421875,294.1688232421875,297.2098999023437,282.8339233398437,1.0,0.2604820132255554,1.0,1.0,0.0,1.0,-1.409712314605713,1.4097106456756592,1.6557892195123711e-06,1.0814858675003052,0.7797147631645203,0.7797147631645203,0.0,27.88833236694336,25.0,33780.046875,-0.0,226.6536560058593,1.0,279.7575988769531,282.08416748046875,294.86846923828125,297.1343994140625,293.1499938964844,293.1499938964844,280.04998779296875,47994.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771319568157196,1.0,0.0,0.0,3.4505767822265625,3.450601100921631,7.944685194161138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.294921875,0.0,1407.2545166015625,1895.4371337890625,0.0,2212.565185546875,0.8715192079544067,1.0,0.0,3.0,1.0,0.0
18170460,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.045166015625,0.8703888058662415,0.1579733490943908,0.1422893404960632,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04498291015625,0.9054932594299316,0.1772682517766952,0.1682042181491851,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04461669921875,0.9895734190940856,0.2524513900279999,0.160040482878685,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0453186035156,0.8359975218772888,0.1392323970794677,0.1323155909776687,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0454406738281,0.8093733191490173,0.1253716051578521,0.566368043422699,285.04473876953125,284.95001220703125,294.2745056152344,291.9261474609375,294.2704772949219,297.20867919921875,283.041015625,1.0,0.2592172920703888,1.0,1.0,0.0,1.0,-1.4032561779022217,1.403254508972168,1.6419908206444234e-06,1.076265573501587,0.9445739984512328,0.9445739984512328,0.0,27.567625045776367,25.0,33580.734375,-0.0,223.3962860107422,1.0,280.0414428710937,282.2704467773437,294.84454345703125,297.012451171875,293.1499938964844,293.1499938964844,279.75,32373.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749116837978363,1.0,0.0,0.0,3.605307340621948,3.605330228805542,8.673170555084653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.45751953125,0.0,1457.2078857421875,1895.4371337890625,0.0,2017.8153076171875,0.8928197622299194,1.0,0.0,3.0,1.0,0.0
18170520,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.045166015625,0.8703888058662415,0.1579733490943908,0.1422893404960632,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04498291015625,0.9054932594299316,0.1772682517766952,0.1682042181491851,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04461669921875,0.9895734190940856,0.2524513900279999,0.160040482878685,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0453186035156,0.8359975218772888,0.1392323970794677,0.1323155909776687,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0454406738281,0.8093733191490173,0.1253716051578521,0.566368043422699,285.04473876953125,284.95001220703125,294.2745056152344,291.9261474609375,294.2704772949219,297.20867919921875,283.041015625,1.0,0.2592172920703888,1.0,1.0,0.0,1.0,-1.4032561779022217,1.403254508972168,1.6419908206444234e-06,1.076265573501587,0.9445739984512328,0.9445739984512328,0.0,27.567625045776367,25.0,33580.734375,-0.0,223.3962860107422,1.0,280.0414428710937,282.2704467773437,294.84454345703125,297.012451171875,293.1499938964844,293.1499938964844,279.75,32373.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749116837978363,1.0,0.0,0.0,3.605307340621948,3.605330228805542,8.673170555084653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.45751953125,0.0,1457.2078857421875,1895.4371337890625,0.0,2017.8153076171875,0.8928197622299194,1.0,0.0,3.0,1.0,0.0
18170580,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8617553710937,0.8739713430404663,0.1583829224109649,0.142837256193161,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8622131347656,0.9085646271705629,0.1773118823766708,0.1683793365955352,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86309814453125,0.9886170625686646,0.2540150582790375,0.1581412255764007,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612365722656,0.8382472395896912,0.1391604244709015,0.1323454231023788,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8607788085937,0.810133159160614,0.124594934284687,0.5632585287094116,284.8628234863281,284.95001220703125,294.3755798339844,291.9794616699219,294.3715515136719,297.2084045410156,282.8724365234375,1.0,0.2581298649311065,1.0,1.0,0.0,1.0,-1.3981479406356812,1.3981462717056274,1.6311122408296796e-06,1.072119951248169,0.8066955804824829,0.8066955804824829,0.0,27.25232315063477,28.0,33956.75390625,-0.0,220.6913604736328,1.0,279.7583312988281,282.10986328125,294.9985046386719,297.2561950683594,293.1499938964844,293.1499938964844,280.04998779296875,41918.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758232593536377,1.0,0.0,0.0,3.439264297485352,3.4392871856689453,7.892678013377008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.32861328125,0.0,1352.839599609375,1895.4371337890625,0.0,2097.088623046875,0.862461507320404,1.0,0.0,3.0,1.0,0.0
18170640,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8617553710937,0.8739713430404663,0.1583829224109649,0.142837256193161,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8622131347656,0.9085646271705629,0.1773118823766708,0.1683793365955352,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86309814453125,0.9886170625686646,0.2540150582790375,0.1581412255764007,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612365722656,0.8382472395896912,0.1391604244709015,0.1323454231023788,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8607788085937,0.810133159160614,0.124594934284687,0.5632585287094116,284.8628234863281,284.95001220703125,294.3755798339844,291.9794616699219,294.3715515136719,297.2084045410156,282.8724365234375,1.0,0.2581298649311065,1.0,1.0,0.0,1.0,-1.3981479406356812,1.3981462717056274,1.6311122408296796e-06,1.072119951248169,0.8066955804824829,0.8066955804824829,0.0,27.25232315063477,28.0,33956.75390625,-0.0,220.6913604736328,1.0,279.7583312988281,282.10986328125,294.9985046386719,297.2561950683594,293.1499938964844,293.1499938964844,280.04998779296875,41918.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758232593536377,1.0,0.0,0.0,3.439264297485352,3.4392871856689453,7.892678013377008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.32861328125,0.0,1352.839599609375,1895.4371337890625,0.0,2097.088623046875,0.862461507320404,1.0,0.0,3.0,1.0,0.0
18170700,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.02081298828125,0.8735805749893188,0.1587365716695785,0.143020361661911,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0229187011719,0.907724916934967,0.177430659532547,0.168390691280365,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0266418457031,0.9889203906059264,0.2548524141311645,0.1587336510419845,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180358886719,0.837486743927002,0.1392057985067367,0.1323073953390121,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.01531982421875,0.8086051344871521,0.1242846772074699,0.5615136623382568,285.02545166015625,284.95001220703125,294.4258117675781,292.0057678222656,294.4218139648437,297.2088928222656,283.0512084960937,1.0,0.2581151127815246,1.0,1.0,0.0,1.0,-1.3969494104385376,1.3969478607177734,1.628498466743622e-06,1.0710772275924685,0.909080445766449,0.909080445766449,0.0,27.299978256225582,28.0,33575.203125,-0.0,220.34893798828125,1.0,279.9964294433594,282.2956237792969,294.9499206542969,297.0827941894531,293.1499938964844,293.1499938964844,280.04998779296875,34900.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487599849700928,1.0,0.0,0.0,3.470276355743408,3.4702985286712646,8.035657970140164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.64306640625,0.0,1334.4337158203125,1895.4371337890625,0.0,2014.7330322265625,0.8677271008491516,1.0,0.0,3.0,1.0,0.0
18170760,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0688781738281,0.8733287453651428,0.1593040525913238,0.1434668600559234,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0687255859375,0.9068490862846376,0.1777207106351852,0.1686099469661712,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.06842041015625,0.989374041557312,0.2557101845741272,0.1596368700265884,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.06903076171875,0.8367063999176025,0.1393942832946777,0.1324392557144165,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06915283203125,0.807052731513977,0.1241115257143974,0.5605220198631287,285.0685119628906,284.95001220703125,294.47589111328125,292.0318298339844,294.4718933105469,297.2107238769531,283.0649719238281,1.0,0.258427619934082,1.0,1.0,0.0,1.0,-1.3977991342544556,1.397797465324402,1.630210817893385e-06,1.0716726779937744,0.9746299386024476,0.9746299386024476,0.0,27.420297622680664,31.0,33863.08984375,-0.0,220.95877075195312,1.0,280.041259765625,282.2823791503906,294.9863586425781,297.1704406738281,293.1499938964844,293.1499938964844,279.75,31008.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744249701499939,1.0,0.0,0.0,3.616323709487915,3.616346597671509,8.726255487090384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.98681640625,0.0,1459.0186767578125,1895.4371337890625,0.0,1975.9130859375,0.8944004774093628,1.0,0.0,3.0,1.0,0.0
18170820,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.86676025390625,0.8686264753341675,0.1597851812839508,0.1441291868686676,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86688232421875,0.9008567333221436,0.177821546792984,0.1688947528600692,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86737060546875,0.991565763950348,0.2559122145175934,0.1643361747264862,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8666076660156,0.8316640853881836,0.1394150406122207,0.1326103210449218,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.86651611328125,0.8002433180809021,0.123444378376007,0.5582095384597778,284.8671569824219,284.95001220703125,294.5753479003906,292.0830993652344,294.5714111328125,297.2052917480469,282.8735046386719,1.0,0.2598927319049835,1.0,1.0,0.0,1.0,-1.402005910873413,1.4020042419433594,1.6389545862693922e-06,1.074873685836792,0.8361423015594482,0.8361423015594482,0.0,28.062713623046875,25.0,34557.02734375,-0.0,224.09866333007807,1.0,279.7581481933594,282.0863952636719,295.1283569335937,297.4242248535156,293.1499938964844,293.1499938964844,280.04998779296875,39657.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585178017616272,1.0,0.0,0.0,3.538233995437622,3.538257598876953,8.353459861609736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.42724609375,0.0,1438.8724365234375,1895.4371337890625,0.0,2099.5849609375,0.882288932800293,1.0,0.0,3.0,1.0,0.0
18170880,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.86676025390625,0.8686264753341675,0.1597851812839508,0.1441291868686676,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86688232421875,0.9008567333221436,0.177821546792984,0.1688947528600692,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86737060546875,0.991565763950348,0.2559122145175934,0.1643361747264862,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8666076660156,0.8316640853881836,0.1394150406122207,0.1326103210449218,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.86651611328125,0.8002433180809021,0.123444378376007,0.5582095384597778,284.8671569824219,284.95001220703125,294.5753479003906,292.0830993652344,294.5714111328125,297.2052917480469,282.8735046386719,1.0,0.2598927319049835,1.0,1.0,0.0,1.0,-1.402005910873413,1.4020042419433594,1.6389545862693922e-06,1.074873685836792,0.8361423015594482,0.8361423015594482,0.0,28.062713623046875,25.0,34557.02734375,-0.0,224.09866333007807,1.0,279.7581481933594,282.0863952636719,295.1283569335937,297.4242248535156,293.1499938964844,293.1499938964844,280.04998779296875,39657.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585178017616272,1.0,0.0,0.0,3.538233995437622,3.538257598876953,8.353459861609736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.42724609375,0.0,1438.8724365234375,1895.4371337890625,0.0,2099.5849609375,0.882288932800293,1.0,0.0,3.0,1.0,0.0
18170940,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.06805419921875,0.8724101185798645,0.1606639176607132,0.1447053849697113,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06793212890625,0.9039396643638612,0.1781668215990066,0.1690582484006881,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.067626953125,0.990651309490204,0.2561875879764557,0.1623019576072693,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0682067871094,0.8341149091720581,0.1396262198686599,0.1326765865087509,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0683288574219,0.8012386560440063,0.12290720641613,0.5552473068237305,285.0677490234375,284.95001220703125,294.673828125,292.1331787109375,294.669921875,297.2012023925781,283.0640869140625,1.0,0.2585021555423736,1.0,1.0,0.0,1.0,-1.396981954574585,1.3969802856445312,1.6282351680274587e-06,1.0707628726959229,1.0,1.0,0.0,27.72299194335937,25.0,34311.40625,-0.0,221.36631774902344,1.0,280.0417175292969,282.2607421875,295.10174560546875,297.3219299316406,293.1499938964844,293.1499938964844,279.75,31225.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473466992378235,1.0,0.0,0.0,3.700748205184937,3.700771808624268,9.138446444012516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.28466796875,0.0,1554.1419677734375,1895.4371337890625,0.0,2002.54052734375,0.913265585899353,1.0,0.0,3.0,1.0,0.0
18171000,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.06805419921875,0.8724101185798645,0.1606639176607132,0.1447053849697113,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06793212890625,0.9039396643638612,0.1781668215990066,0.1690582484006881,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.067626953125,0.990651309490204,0.2561875879764557,0.1623019576072693,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0682067871094,0.8341149091720581,0.1396262198686599,0.1326765865087509,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0683288574219,0.8012386560440063,0.12290720641613,0.5552473068237305,285.0677490234375,284.95001220703125,294.673828125,292.1331787109375,294.669921875,297.2012023925781,283.0640869140625,1.0,0.2585021555423736,1.0,1.0,0.0,1.0,-1.396981954574585,1.3969802856445312,1.6282351680274587e-06,1.0707628726959229,1.0,1.0,0.0,27.72299194335937,25.0,34311.40625,-0.0,221.36631774902344,1.0,280.0417175292969,282.2607421875,295.10174560546875,297.3219299316406,293.1499938964844,293.1499938964844,279.75,31225.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473466992378235,1.0,0.0,0.0,3.700748205184937,3.700771808624268,9.138446444012516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.28466796875,0.0,1554.1419677734375,1895.4371337890625,0.0,2002.54052734375,0.913265585899353,1.0,0.0,3.0,1.0,0.0
18171060,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8494873046875,0.8767507076263428,0.1610907763242721,0.1452825218439102,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8495788574219,0.9077314138412476,0.1781942546367645,0.1692355871200561,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8498840332031,0.9894880652427672,0.2575690746307373,0.1598674356937408,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8493957519531,0.8370869159698486,0.139596626162529,0.1327661871910095,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.849365234375,0.8028009533882141,0.1221855282783508,0.5524692535400391,284.8497619628906,284.95001220703125,294.7712097167969,292.1819152832031,294.767333984375,297.2011413574219,282.8548278808594,1.0,0.2573820054531097,1.0,1.0,0.0,1.0,-1.391736626625061,1.391734957695007,1.6170505432455684e-06,1.066427230834961,0.8465847969055176,0.8465847969055176,0.0,27.33538818359375,28.0,34821.40234375,-0.0,218.4559631347656,1.0,279.75665283203125,282.04901123046875,295.2266540527344,297.5474548339844,293.1499938964844,293.1499938964844,280.04998779296875,39860.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613559365272522,1.0,0.0,0.0,3.621377944946289,3.621402263641357,8.750663482715026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.8564453125,0.0,1530.216064453125,1895.4371337890625,0.0,2124.4765625,0.9005653262138367,1.0,0.0,3.0,1.0,0.0
18171120,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8494873046875,0.8767507076263428,0.1610907763242721,0.1452825218439102,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8495788574219,0.9077314138412476,0.1781942546367645,0.1692355871200561,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8498840332031,0.9894880652427672,0.2575690746307373,0.1598674356937408,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8493957519531,0.8370869159698486,0.139596626162529,0.1327661871910095,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.849365234375,0.8028009533882141,0.1221855282783508,0.5524692535400391,284.8497619628906,284.95001220703125,294.7712097167969,292.1819152832031,294.767333984375,297.2011413574219,282.8548278808594,1.0,0.2573820054531097,1.0,1.0,0.0,1.0,-1.391736626625061,1.391734957695007,1.6170505432455684e-06,1.066427230834961,0.8465847969055176,0.8465847969055176,0.0,27.33538818359375,28.0,34821.40234375,-0.0,218.4559631347656,1.0,279.75665283203125,282.04901123046875,295.2266540527344,297.5474548339844,293.1499938964844,293.1499938964844,280.04998779296875,39860.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613559365272522,1.0,0.0,0.0,3.621377944946289,3.621402263641357,8.750663482715026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.8564453125,0.0,1530.216064453125,1895.4371337890625,0.0,2124.4765625,0.9005653262138367,1.0,0.0,3.0,1.0,0.0
18171180,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0636901855469,0.8761661052703857,0.1620191782712936,0.1458990275859832,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.06365966796875,0.9060462713241576,0.1785590648651123,0.1694123148918151,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.06353759765625,0.9901713728904724,0.259104460477829,0.1612783372402191,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.063720703125,0.8356297612190247,0.1398255974054336,0.1328506022691726,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0636901855469,0.7997353076934814,0.1217020750045776,0.5497342348098755,285.0635986328125,284.95001220703125,294.86737060546875,292.229248046875,294.8635559082031,297.2036437988281,283.0621337890625,1.0,0.2576422095298767,1.0,1.0,0.0,1.0,-1.3911960124969482,1.391194462776184,1.6157881645995076e-06,1.0658642053604126,1.0,1.0,0.0,27.493343353271484,31.0,34575.84375,-0.0,218.6264038085937,1.0,280.0419616699219,282.24493408203125,295.191162109375,297.4267883300781,293.1499938964844,293.1499938964844,279.75,31840.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484515905380249,1.0,0.0,0.0,3.753164052963257,3.753188371658325,9.399146279065462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.3828125,0.0,1619.0028076171875,1895.4371337890625,0.0,2012.070068359375,0.9256055951118468,1.0,0.0,3.0,1.0,0.0
18171240,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0636901855469,0.8761661052703857,0.1620191782712936,0.1458990275859832,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.06365966796875,0.9060462713241576,0.1785590648651123,0.1694123148918151,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.06353759765625,0.9901713728904724,0.259104460477829,0.1612783372402191,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.063720703125,0.8356297612190247,0.1398255974054336,0.1328506022691726,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0636901855469,0.7997353076934814,0.1217020750045776,0.5497342348098755,285.0635986328125,284.95001220703125,294.86737060546875,292.229248046875,294.8635559082031,297.2036437988281,283.0621337890625,1.0,0.2576422095298767,1.0,1.0,0.0,1.0,-1.3911960124969482,1.391194462776184,1.6157881645995076e-06,1.0658642053604126,1.0,1.0,0.0,27.493343353271484,31.0,34575.84375,-0.0,218.6264038085937,1.0,280.0419616699219,282.24493408203125,295.191162109375,297.4267883300781,293.1499938964844,293.1499938964844,279.75,31840.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484515905380249,1.0,0.0,0.0,3.753164052963257,3.753188371658325,9.399146279065462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.3828125,0.0,1619.0028076171875,1895.4371337890625,0.0,2012.070068359375,0.9256055951118468,1.0,0.0,3.0,1.0,0.0
18171300,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9258728027344,0.8750355243682861,0.1624028533697128,0.1463677734136581,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.924072265625,0.9042326807975768,0.1787055730819702,0.1696424633264541,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.91998291015625,0.9909142851829528,0.2594792544841766,0.1628754734992981,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9290466308594,0.8341135382652283,0.1399193853139877,0.1330109387636184,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324951171875,0.7973922491073608,0.1214470341801643,0.5488932132720947,284.9216003417969,284.95001220703125,294.9149780273437,292.2523498535156,294.9111633300781,297.2033386230469,282.8926696777344,1.0,0.2582347393035888,1.0,1.0,0.0,1.0,-1.393134593963623,1.3931330442428589,1.619833028598805e-06,1.0673834085464478,0.9333767294883728,0.9333767294883728,0.0,27.72086524963379,31.0,35415.94921875,-0.0,219.8994903564453,1.0,279.7948303222656,282.0468139648437,295.2985534667969,297.6809997558594,293.1499938964844,293.1499938964844,279.75,34064.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757431149482727,1.0,0.0,0.0,3.789801597595215,3.7898268699646,9.583546898284112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.4306640625,0.0,1679.30224609375,1895.4371337890625,0.0,2090.0791015625,0.93387770652771,1.0,0.0,3.0,1.0,0.0
18171360,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8594970703125,0.8716418147087097,0.1625329852104187,0.1465846449136734,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8595886230469,0.9002630114555359,0.1786554157733917,0.1696826070547104,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.85986328125,0.9922040104866028,0.2591943144798279,0.1658290177583694,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.85943603515625,0.8307729959487915,0.1398580819368362,0.1330253928899765,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8594665527344,0.7931126952171326,0.1210432723164558,0.5474238395690918,284.8597106933594,284.95001220703125,294.9621887207031,292.2750244140625,294.9584350585937,297.1988830566406,282.8642578125,1.0,0.2590742111206054,1.0,1.0,0.0,1.0,-1.3952419757843018,1.395240306854248,1.6242556739598513e-06,1.0690535306930542,0.8671854734420776,0.8671854734420776,0.0,28.12491798400879,25.0,35318.546875,-0.0,221.6592254638672,1.0,279.7566223144531,282.038330078125,295.3193664550781,297.6657409667969,293.1499938964844,293.1499938964844,280.04998779296875,39137.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622769474983215,1.0,0.0,0.0,3.691601037979126,3.691626071929932,9.093327548725938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.15234375,0.0,1603.6861572265625,1895.4371337890625,0.0,2132.57373046875,0.9158254861831664,1.0,0.0,3.0,1.0,0.0
18171420,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0606994628906,0.8718441724777222,0.1629553884267807,0.1467914432287216,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9000670909881592,0.1788012832403183,0.1696973145008087,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0320129394531,0.9922722578048706,0.2589985132217407,0.1659924983978271,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0790405273437,0.8305674195289612,0.1399589478969574,0.1330152601003646,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0990295410156,0.7920971512794495,0.1207722052931785,0.5457770824432373,285.0166015625,284.95001220703125,295.0089416503906,292.2972412109375,295.00518798828125,297.1957092285156,283.04364013671875,1.0,0.2586641609668731,1.0,1.0,0.0,1.0,-1.3937197923660278,1.3937182426452637,1.6211002957788878e-06,1.067888259887695,0.9633172750473022,0.9633172750473022,0.0,28.12062644958496,25.0,34807.41015625,-0.0,221.0689849853516,1.0,280.0007019042969,282.2307434082031,295.2606811523437,297.47802734375,293.1499938964844,293.1499938964844,280.04998779296875,34896.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754318356513977,1.0,0.0,0.0,3.705789566040039,3.7058138847351074,9.163360914499208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.015625,0.0,1587.7415771484375,1895.4371337890625,0.0,2062.926025390625,0.9194435477256776,1.0,0.0,3.0,1.0,0.0
18171480,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0718994140625,0.8761741518974304,0.1635393798351287,0.1472738236188888,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0719299316406,0.904008448123932,0.1790851801633834,0.1699175089597702,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0719909667969,0.9911535382270812,0.2594990134239197,0.1634051203727722,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0717468261719,0.8338258266448975,0.1401626020669937,0.1331737637519836,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.071533203125,0.7947129011154175,0.1205845698714256,0.5448046326637268,285.0719909667969,284.95001220703125,295.0555419921875,292.3191833496094,295.05181884765625,297.1966247558594,283.0711364746094,1.0,0.2576628029346466,1.0,1.0,0.0,1.0,-1.3904815912246704,1.3904800415039062,1.6143135326274205e-06,1.0653191804885864,1.0,1.0,0.0,27.742019653320312,28.0,34939.58203125,-0.0,218.944091796875,1.0,280.04248046875,282.23687744140625,295.285400390625,297.5477294921875,293.1499938964844,293.1499938964844,279.75,32653.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505896687507629,1.0,0.0,0.0,3.8068184852600098,3.806843519210816,9.669803375800257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.9755859375,0.0,1688.6192626953125,1895.4371337890625,0.0,2030.5548095703125,0.938084065914154,1.0,0.0,3.0,1.0,0.0
18171540,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86083984375,0.8767843246459961,0.1640574634075164,0.1479435861110687,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.86083984375,0.9037155508995056,0.1791962832212448,0.1701816022396087,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.86090087890625,0.99140465259552,0.2604762315750122,0.1639695465564727,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609313964844,0.8335351943969727,0.1402241438627243,0.1333556175231933,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.86114501953125,0.7928059697151184,0.1199245303869247,0.5423499941825867,284.8608703613281,284.95001220703125,295.14727783203125,292.3615417480469,295.14361572265625,297.1961669921875,282.8637084960937,1.0,0.2578077912330627,1.0,1.0,0.0,1.0,-1.3895478248596191,1.3895461559295654,1.6122744455060456e-06,1.0644900798797607,0.8807258605957031,0.8807258605957031,0.0,27.794252395629883,31.0,35596.921875,-0.0,218.7154083251953,1.0,279.75653076171875,282.0203857421875,295.4042053222656,297.7723999023437,293.1499938964844,293.1499938964844,280.04998779296875,38895.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640661001205444,1.0,0.0,0.0,3.751932621002197,3.751958131790161,9.392978768119064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.90966796875,0.0,1671.8248291015625,1895.4371337890625,0.0,2148.33056640625,0.9291104078292848,1.0,0.0,3.0,1.0,0.0
18171600,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86083984375,0.8767843246459961,0.1640574634075164,0.1479435861110687,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.86083984375,0.9037155508995056,0.1791962832212448,0.1701816022396087,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.86090087890625,0.99140465259552,0.2604762315750122,0.1639695465564727,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609313964844,0.8335351943969727,0.1402241438627243,0.1333556175231933,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.86114501953125,0.7928059697151184,0.1199245303869247,0.5423499941825867,284.8608703613281,284.95001220703125,295.14727783203125,292.3615417480469,295.14361572265625,297.1961669921875,282.8637084960937,1.0,0.2578077912330627,1.0,1.0,0.0,1.0,-1.3895478248596191,1.3895461559295654,1.6122744455060456e-06,1.0644900798797607,0.8807258605957031,0.8807258605957031,0.0,27.794252395629883,31.0,35596.921875,-0.0,218.7154083251953,1.0,279.75653076171875,282.0203857421875,295.4042053222656,297.7723999023437,293.1499938964844,293.1499938964844,280.04998779296875,38895.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640661001205444,1.0,0.0,0.0,3.751932621002197,3.751958131790161,9.392978768119064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.90966796875,0.0,1671.8248291015625,1895.4371337890625,0.0,2148.33056640625,0.9291104078292848,1.0,0.0,3.0,1.0,0.0
18171660,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845947265625,0.872685432434082,0.1650518178939819,0.1486312299966812,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.084716796875,0.8984397649765015,0.1796248108148574,0.1704331934452057,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0849609375,0.99314945936203,0.2607251405715942,0.1681681424379348,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0843505859375,0.8291006684303284,0.1405403465032577,0.1335355788469314,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0839538574219,0.7865325808525085,0.1194639801979065,0.5398266315460205,285.0848693847656,284.95001220703125,295.2373352050781,292.40203857421875,295.2337341308594,297.1947631835937,283.0862121582031,1.0,0.2590936720371246,1.0,1.0,0.0,1.0,-1.3928992748260498,1.3928977251052856,1.6191494296435849e-06,1.0670009851455688,1.0,1.0,0.0,28.380029678344727,25.0,35300.25,-0.0,221.37290954589844,1.0,280.0434265136719,282.2377319335937,295.3659362792969,297.64794921875,293.1499938964844,293.1499938964844,279.75,33273.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517860531806946,1.0,0.0,0.0,3.843421459197998,3.843446731567383,9.85664883046411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.158203125,0.0,1737.7149658203125,1895.4371337890625,0.0,2040.9227294921875,0.946674942970276,1.0,0.0,3.0,1.0,0.0
18171720,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845947265625,0.872685432434082,0.1650518178939819,0.1486312299966812,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.084716796875,0.8984397649765015,0.1796248108148574,0.1704331934452057,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0849609375,0.99314945936203,0.2607251405715942,0.1681681424379348,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0843505859375,0.8291006684303284,0.1405403465032577,0.1335355788469314,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0839538574219,0.7865325808525085,0.1194639801979065,0.5398266315460205,285.0848693847656,284.95001220703125,295.2373352050781,292.40203857421875,295.2337341308594,297.1947631835937,283.0862121582031,1.0,0.2590936720371246,1.0,1.0,0.0,1.0,-1.3928992748260498,1.3928977251052856,1.6191494296435849e-06,1.0670009851455688,1.0,1.0,0.0,28.380029678344727,25.0,35300.25,-0.0,221.37290954589844,1.0,280.0434265136719,282.2377319335937,295.3659362792969,297.64794921875,293.1499938964844,293.1499938964844,279.75,33273.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517860531806946,1.0,0.0,0.0,3.843421459197998,3.843446731567383,9.85664883046411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.158203125,0.0,1737.7149658203125,1895.4371337890625,0.0,2040.9227294921875,0.946674942970276,1.0,0.0,3.0,1.0,0.0
18171780,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707275390625,0.8778383731842041,0.1656469404697418,0.1493694335222244,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.87060546875,0.902871549129486,0.1798027753829956,0.1707524955272674,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.870361328125,0.991999626159668,0.2607409060001373,0.1653441488742828,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8710632324219,0.832781195640564,0.140673279762268,0.1337757408618927,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87158203125,0.7887253761291504,0.1188384294509887,0.5374966859817505,284.8704528808594,284.95001220703125,295.32550048828125,292.4405822753906,295.3219909667969,297.1911315917969,282.87091064453125,1.0,0.2576196193695068,1.0,1.0,0.0,1.0,-1.3882784843444824,1.3882768154144287,1.6092953956103884e-06,1.063145875930786,0.8995203971862793,0.8995203971862793,0.0,27.93745422363281,25.0,35947.64453125,0.0,218.5738525390625,1.0,279.7552795410156,282.0087585449219,295.4862365722656,297.8794250488281,293.1499938964844,293.1499938964844,279.45001220703125,38194.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658382058143616,1.0,0.0,0.0,3.80880355834961,3.808829545974731,9.679890808911296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.53173828125,0.0,1734.264404296875,1895.4371337890625,0.0,2163.971923828125,0.9414390921592712,1.0,0.0,3.0,1.0,0.0
18171840,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707275390625,0.8778383731842041,0.1656469404697418,0.1493694335222244,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.87060546875,0.902871549129486,0.1798027753829956,0.1707524955272674,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.870361328125,0.991999626159668,0.2607409060001373,0.1653441488742828,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8710632324219,0.832781195640564,0.140673279762268,0.1337757408618927,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87158203125,0.7887253761291504,0.1188384294509887,0.5374966859817505,284.8704528808594,284.95001220703125,295.32550048828125,292.4405822753906,295.3219909667969,297.1911315917969,282.87091064453125,1.0,0.2576196193695068,1.0,1.0,0.0,1.0,-1.3882784843444824,1.3882768154144287,1.6092953956103884e-06,1.063145875930786,0.8995203971862793,0.8995203971862793,0.0,27.93745422363281,25.0,35947.64453125,0.0,218.5738525390625,1.0,279.7552795410156,282.0087585449219,295.4862365722656,297.8794250488281,293.1499938964844,293.1499938964844,279.45001220703125,38194.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658382058143616,1.0,0.0,0.0,3.80880355834961,3.808829545974731,9.679890808911296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.53173828125,0.0,1734.264404296875,1895.4371337890625,0.0,2163.971923828125,0.9414390921592712,1.0,0.0,3.0,1.0,0.0
18171900,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7640075683594,0.8795309662818909,0.165751114487648,0.149494782090187,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7629699707031,0.9043149948120116,0.1797271817922592,0.1707131713628769,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.76025390625,0.9915263652801514,0.2610642910003662,0.1642466187477111,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.76641845703125,0.833965539932251,0.1406090259552002,0.133739560842514,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7694396972656,0.7891072034835815,0.1184062063694,0.5356618762016296,284.761474609375,284.95001220703125,295.3688659667969,292.45904541015625,295.3653869628906,297.1895751953125,282.7460327148437,1.0,0.2569802403450012,1.0,1.0,0.0,1.0,-1.38481605052948,1.3848143815994265,1.601869598744088e-06,1.060186505317688,0.7868372797966003,0.7868372797966003,0.0,27.73706817626953,25.0,36300.03125,0.0,216.79830932617188,1.0,279.498291015625,281.8809509277344,295.5297241210937,298.0171813964844,293.1499938964844,293.1499938964844,279.45001220703125,44582.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774315595626831,1.0,0.0,0.0,3.6443545818328857,3.6443800926208496,8.862057256919798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.47802734375,0.0,1591.01171875,1895.4371337890625,0.0,2239.25634765625,0.906214475631714,1.0,0.0,3.0,1.0,0.0
18171960,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8138427734375,0.8804693818092346,0.1658864468336105,0.1495632082223892,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8148803710937,0.9049797058105468,0.1796555966138839,0.1706128865480423,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8178405761719,0.9912576079368592,0.2614299058914184,0.1636382192373275,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8114624023437,0.834496796131134,0.1405461728572845,0.1336546093225479,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.80865478515625,0.7887946963310242,0.1179708465933799,0.5336134433746338,284.81646728515625,284.95001220703125,295.4117431640625,292.4769897460937,295.4082946777344,297.1881103515625,282.841064453125,1.0,0.2563626766204834,1.0,1.0,0.0,1.0,-1.3814862966537476,1.3814847469329834,1.5947508700264734e-06,1.0573418140411377,0.7630269527435303,0.7630269527435303,0.0,27.601150512695312,28.0,35764.84765625,0.0,215.2316131591797,1.0,279.4586181640625,282.0257568359375,295.498046875,297.895751953125,293.1499938964844,293.1499938964844,279.75,48509.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742593884468079,1.0,0.0,0.0,3.3095157146453857,3.3095388412475586,7.308398153327289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.97998046875,0.0,1271.19580078125,1895.4371337890625,0.0,2238.754638671875,0.8424602746963501,1.0,0.0,3.0,1.0,0.0
18172020,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9972229003906,0.8808823823928833,0.1664225459098816,0.1498597115278244,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9049108624458312,0.1799195855855941,0.1706790775060653,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0654602050781,0.9913185834884644,0.2622118592262268,0.1637753844261169,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9940185546875,0.8344308733940125,0.1407177597284317,0.1337014585733413,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9898986816406,0.7878620624542236,0.1177387908101081,0.5320965051651001,285.0004577636719,284.95001220703125,295.4540100097656,292.4943542480469,295.4505920410156,297.19024658203125,283.02325439453125,1.0,0.2562831044197082,1.0,1.0,0.0,1.0,-1.3803184032440186,1.3803167343139648,1.5921139038255203e-06,1.0561931133270264,0.8709828853607178,0.8709828853607178,0.0,27.59382438659668,28.0,35522.29296875,0.0,214.7789459228516,1.0,279.692626953125,282.20037841796875,295.4266052246094,297.6936950683594,293.1499938964844,293.1499938964844,279.75,36488.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626285552978516,1.0,0.0,0.0,3.3704004287719727,3.370421886444092,7.579774887744861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.34521484375,0.0,1247.152587890625,1895.4371337890625,0.0,2135.66748046875,0.8473930358886719,1.0,0.0,3.0,1.0,0.0
18172080,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0303039550781,0.881596028804779,0.1671556532382965,0.1504806876182556,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0313720703125,0.9049726128578186,0.1802777200937271,0.1710124909877777,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.03173828125,0.9914949536323548,0.2630115151405334,0.1641750186681747,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0325012207031,0.8344394564628601,0.1410117596387863,0.1339411735534668,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03271484375,0.7870299220085144,0.1176220476627349,0.5313919186592102,285.031982421875,284.95001220703125,295.4958801269531,292.51123046875,295.4925231933594,297.1939392089844,283.02850341796875,1.0,0.2565517723560333,1.0,1.0,0.0,1.0,-1.3813841342926023,1.3813824653625488,1.5941550373099744e-06,1.056861400604248,0.9181722402572632,0.9181722402572632,0.0,27.657623291015625,31.0,35753.08984375,0.0,215.3269195556641,1.0,279.7395324707031,282.180908203125,295.4522399902344,297.7621765136719,293.1499938964844,293.1499938964844,279.45001220703125,32218.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75668865442276,1.0,0.0,0.0,3.5037224292755127,3.50374436378479,8.191297524717811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.23681640625,0.0,1349.27490234375,1895.4371337890625,0.0,2083.591796875,0.8699969053268433,1.0,0.0,3.0,1.0,0.0
18172140,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87127685546875,0.8780477643013,0.1677950620651245,0.1512718498706817,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8717041015625,0.9003469944000244,0.1805151253938675,0.1714033484458923,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8731994628906,0.9931055903434752,0.2632145285606384,0.1680560410022735,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8702392578125,0.8307086229324341,0.141252115368843,0.1343044191598892,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8691101074219,0.7815493941307068,0.1170988455414772,0.5296255350112915,284.8724365234375,284.95001220703125,295.57781982421875,292.54315185546875,295.5745544433594,297.1919860839844,282.88580322265625,1.0,0.2579408884048462,1.0,1.0,0.0,1.0,-1.3857767581939695,1.385775089263916,1.6030500091801514e-06,1.0600974559783936,0.791989803314209,0.791989803314209,0.0,28.21833038330078,25.0,36152.4765625,0.0,218.294921875,1.0,279.4595642089844,282.0506286621094,295.5693054199219,297.97076416015625,293.1499938964844,293.1499938964844,279.75,41943.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669963836669922,1.0,0.0,0.0,3.321711778640747,3.3217339515686035,7.362362453022797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.46435546875,0.0,1238.15478515625,1895.4371337890625,0.0,2174.212890625,0.8374075293540955,1.0,0.0,3.0,1.0,0.0
18172200,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87127685546875,0.8780477643013,0.1677950620651245,0.1512718498706817,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8717041015625,0.9003469944000244,0.1805151253938675,0.1714033484458923,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8731994628906,0.9931055903434752,0.2632145285606384,0.1680560410022735,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8702392578125,0.8307086229324341,0.141252115368843,0.1343044191598892,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8691101074219,0.7815493941307068,0.1170988455414772,0.5296255350112915,284.8724365234375,284.95001220703125,295.57781982421875,292.54315185546875,295.5745544433594,297.1919860839844,282.88580322265625,1.0,0.2579408884048462,1.0,1.0,0.0,1.0,-1.3857767581939695,1.385775089263916,1.6030500091801514e-06,1.0600974559783936,0.791989803314209,0.791989803314209,0.0,28.21833038330078,25.0,36152.4765625,0.0,218.294921875,1.0,279.4595642089844,282.0506286621094,295.5693054199219,297.97076416015625,293.1499938964844,293.1499938964844,279.75,41943.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669963836669922,1.0,0.0,0.0,3.321711778640747,3.3217339515686035,7.362362453022797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.46435546875,0.0,1238.15478515625,1895.4371337890625,0.0,2174.212890625,0.8374075293540955,1.0,0.0,3.0,1.0,0.0
