time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172260,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0548095703125,0.8834946751594543,0.168935090303421,0.1520991325378418,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0545654296875,0.9050295352935792,0.1810972839593887,0.1717956364154815,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538330078125,0.991926610469818,0.2636886537075043,0.16517274081707,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.05535888671875,0.8346099853515625,0.1417216062545776,0.1346187144517898,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559997558594,0.78385329246521,0.1167316436767578,0.5274622440338135,285.05419921875,284.95001220703125,295.65740966796875,292.5726623535156,295.6542358398437,297.1928100585937,283.0474853515625,1.0,0.2565253376960754,1.0,1.0,0.0,1.0,-1.3815661668777466,1.3815646171569824,1.5941329820634564e-06,1.0565894842147827,0.9472333788871764,0.9472333788871764,0.0,27.77663230895996,28.0,36033.26953125,0.0,215.6739196777344,1.0,279.7400207519531,282.18328857421875,295.5385437011719,297.8705139160156,293.1499938964844,293.1499938964844,279.45001220703125,30799.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553927302360535,1.0,0.0,0.0,3.532153844833374,3.5321760177612305,8.324775535584195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.04296875,0.0,1368.3111572265625,1895.4371337890625,0.0,2072.284912109375,0.8747590184211731,1.0,0.0,3.0,1.0,0.0
18172320,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0548095703125,0.8834946751594543,0.168935090303421,0.1520991325378418,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0545654296875,0.9050295352935792,0.1810972839593887,0.1717956364154815,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538330078125,0.991926610469818,0.2636886537075043,0.16517274081707,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.05535888671875,0.8346099853515625,0.1417216062545776,0.1346187144517898,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559997558594,0.78385329246521,0.1167316436767578,0.5274622440338135,285.05419921875,284.95001220703125,295.65740966796875,292.5726623535156,295.6542358398437,297.1928100585937,283.0474853515625,1.0,0.2565253376960754,1.0,1.0,0.0,1.0,-1.3815661668777466,1.3815646171569824,1.5941329820634564e-06,1.0565894842147827,0.9472333788871764,0.9472333788871764,0.0,27.77663230895996,28.0,36033.26953125,0.0,215.6739196777344,1.0,279.7400207519531,282.18328857421875,295.5385437011719,297.8705139160156,293.1499938964844,293.1499938964844,279.45001220703125,30799.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553927302360535,1.0,0.0,0.0,3.532153844833374,3.5321760177612305,8.324775535584195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.04296875,0.0,1368.3111572265625,1895.4371337890625,0.0,2072.284912109375,0.8747590184211731,1.0,0.0,3.0,1.0,0.0
18172380,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8593444824219,0.8844985961914062,0.1694856882095337,0.1528017222881317,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.85968017578125,0.9052547812461852,0.1812889575958252,0.17213736474514,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8608093261719,0.9920504093170166,0.2647134661674499,0.1654642671346664,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8584899902344,0.8348421454429626,0.1418989449739456,0.134911760687828,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8575134277344,0.7824065685272217,0.1161379739642143,0.5252930521965027,284.8602294921875,284.95001220703125,295.73455810546875,292.5996398925781,295.7314758300781,297.1932067871094,282.8716125488281,1.0,0.2566665112972259,1.0,1.0,0.0,1.0,-1.380913257598877,1.3809117078781128,1.592530225025257e-06,1.055813193321228,0.8011539578437805,0.8011539578437805,0.0,27.79688262939453,31.0,36352.12109375,0.0,215.4781494140625,1.0,279.4591064453125,282.0193786621094,295.63818359375,298.0607604980469,293.1499938964844,293.1499938964844,279.75,41481.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683777809143066,1.0,0.0,0.0,3.3808693885803223,3.380891799926758,7.626935598636919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.8388671875,0.0,1291.8450927734375,1895.4371337890625,0.0,2186.4462890625,0.8494094610214233,1.0,0.0,3.0,1.0,0.0
18172440,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8593444824219,0.8844985961914062,0.1694856882095337,0.1528017222881317,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.85968017578125,0.9052547812461852,0.1812889575958252,0.17213736474514,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8608093261719,0.9920504093170166,0.2647134661674499,0.1654642671346664,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8584899902344,0.8348421454429626,0.1418989449739456,0.134911760687828,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8575134277344,0.7824065685272217,0.1161379739642143,0.5252930521965027,284.8602294921875,284.95001220703125,295.73455810546875,292.5996398925781,295.7314758300781,297.1932067871094,282.8716125488281,1.0,0.2566665112972259,1.0,1.0,0.0,1.0,-1.380913257598877,1.3809117078781128,1.592530225025257e-06,1.055813193321228,0.8011539578437805,0.8011539578437805,0.0,27.79688262939453,31.0,36352.12109375,0.0,215.4781494140625,1.0,279.4591064453125,282.0193786621094,295.63818359375,298.0607604980469,293.1499938964844,293.1499938964844,279.75,41481.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683777809143066,1.0,0.0,0.0,3.3808693885803223,3.380891799926758,7.626935598636919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.8388671875,0.0,1291.8450927734375,1895.4371337890625,0.0,2186.4462890625,0.8494094610214233,1.0,0.0,3.0,1.0,0.0
18172500,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0202941894531,0.8825933933258057,0.1699393689632415,0.1530654430389404,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0214233398437,0.9028822183609008,0.1814917623996734,0.1722279340028762,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0252990722656,0.9928017258644104,0.2649436295032501,0.1672888994216919,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0167541503906,0.832913875579834,0.142069935798645,0.1349960565567016,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0118713378906,0.779577374458313,0.1158994063735008,0.5239402651786804,285.0233459472656,284.95001220703125,295.77215576171875,292.6121520996094,295.7691345214844,297.19293212890625,283.04815673828125,1.0,0.2571756839752197,1.0,1.0,0.0,1.0,-1.3820046186447144,1.3820029497146606,1.594680384187086e-06,1.0565595626831057,0.9035748839378356,0.9035748839378356,0.0,28.04457092285156,31.0,36034.78515625,0.0,216.46890258789065,1.0,279.69512939453125,282.1986389160156,295.5719909667969,297.8681945800781,293.1499938964844,293.1499938964844,279.75,34413.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602251768112183,1.0,0.0,0.0,3.423964023590088,3.423985481262207,7.822609973118233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.2119140625,0.0,1284.7994384765625,1895.4371337890625,0.0,2114.548095703125,0.8569649457931519,1.0,0.0,3.0,1.0,0.0
18172560,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0587463378906,0.8810827136039734,0.1706036776304245,0.1536082178354263,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0586242675781,0.9007744193077089,0.181863248348236,0.1725317984819412,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0580749511719,0.9935564994812012,0.2651121020317077,0.1692292690277099,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0591125488281,0.8311826586723328,0.1423777639865875,0.1352500021457672,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0595092773437,0.7769574522972107,0.1157758757472038,0.5232434272766113,285.0583801269531,284.95001220703125,295.8091125488281,292.6239929199219,295.80615234375,297.19403076171875,283.0535583496094,1.0,0.2579737603664398,1.0,1.0,0.0,1.0,-1.384817123413086,1.3848154544830322,1.6004005374270491e-06,1.058659911155701,0.9617087244987488,0.9617087244987488,0.0,28.34025955200196,25.0,36329.5234375,0.0,218.22120666503903,1.0,279.7408142089844,282.1753234863281,295.5914001464844,297.9399719238281,293.1499938964844,293.1499938964844,279.45001220703125,30812.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568743228912354,1.0,0.0,0.0,3.5723023414611816,3.572324752807617,8.515099239048141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.07275390625,0.0,1410.445068359375,1895.4371337890625,0.0,2085.21337890625,0.8842517137527466,1.0,0.0,3.0,1.0,0.0
18172620,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9014892578125,0.8831741213798523,0.1710212379693985,0.1541244387626648,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9003295898437,0.9024187326431274,0.182070791721344,0.1728270500898361,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9932451248168944,0.2650914788246155,0.168414682149887,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9053039550781,0.8325889706611633,0.1425597369670868,0.1354984045028686,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.91064453125,0.7775070071220398,0.1155320033431053,0.5224502682685852,284.8982849121094,284.95001220703125,295.8468322753906,292.6355895996094,295.84393310546875,297.1929931640625,282.8696594238281,1.0,0.257525235414505,1.0,1.0,0.0,1.0,-1.3841651678085327,1.3841636180877686,1.598952053427638e-06,1.058046817779541,0.8706103563308716,0.8706103563308716,0.0,28.221221923828125,25.0,37015.84375,0.0,217.6946716308593,1.0,279.4952087402344,281.96661376953125,295.68682861328125,298.1810607910156,293.1499938964844,293.1499938964844,279.45001220703125,34575.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664821743965149,1.0,0.0,0.0,3.604090690612793,3.604114055633545,8.667317956678744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.25341796875,0.0,1472.1624755859375,1895.4371337890625,0.0,2169.664306640625,0.8916178941726685,1.0,0.0,3.0,1.0,0.0
18172680,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.84393310546875,0.886464536190033,0.1712429821491241,0.1543707251548767,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8499755859375,0.9055319428443908,0.1821298897266388,0.1729286015033722,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529357910156,0.992403507232666,0.265142560005188,0.1663095504045486,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85186767578125,0.8351183533668518,0.1425811350345611,0.1355585157871246,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8515319824219,0.7792462110519409,0.1151798740029335,0.5210330486297607,284.8526916503906,284.95001220703125,295.8809814453125,292.6455993652344,295.87811279296875,297.1913757324219,282.8603210449219,1.0,0.2565137147903442,1.0,1.0,0.0,1.0,-1.3804290294647217,1.380427360534668,1.5910916317807278e-06,1.0549761056900024,0.8108595609664917,0.8108595609664917,0.0,27.8861083984375,28.0,36634.54296875,0.0,215.50607299804688,1.0,279.4585876464844,281.98785400390625,295.6879577636719,298.1337890625,293.1499938964844,293.1499938964844,279.75,40978.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770540714263916,1.0,0.0,0.0,3.450403928756714,3.4504270553588867,7.943889386297087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.9794921875,0.0,1357.454345703125,1895.4371337890625,0.0,2205.641357421875,0.8638126254081726,1.0,0.0,3.0,1.0,0.0
18172740,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0510559082031,0.8879650235176086,0.1722960472106933,0.1551191806793213,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.05096435546875,0.906237781047821,0.1826793998479843,0.1732890158891677,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.050537109375,0.9923938512802124,0.2664603292942047,0.1662861853837967,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05133056640625,0.8358418941497803,0.1431022882461547,0.1359206885099411,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0514831542969,0.7782449722290039,0.1148459762334823,0.5190151929855347,285.05078125,284.95001220703125,295.95001220703125,292.66436767578125,295.947265625,297.1949462890625,283.0464172363281,1.0,0.2566046714782715,1.0,1.0,0.0,1.0,-1.3797380924224854,1.3797365427017212,1.5894585203568568e-06,1.054218053817749,0.9647034406661988,0.9647034406661988,0.0,27.86712455749512,31.0,36415.38671875,0.0,215.2045135498047,1.0,279.7409973144531,282.1555480957031,295.6298828125,297.9888000488281,293.1499938964844,293.1499938964844,279.45001220703125,31305.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586331963539124,1.0,0.0,0.0,3.609975099563599,3.609997987747192,8.695643032297085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.12646484375,0.0,1454.353515625,1895.4371337890625,0.0,2100.5947265625,0.8930955529212952,1.0,0.0,3.0,1.0,0.0
18172800,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0510559082031,0.8879650235176086,0.1722960472106933,0.1551191806793213,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.05096435546875,0.906237781047821,0.1826793998479843,0.1732890158891677,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.050537109375,0.9923938512802124,0.2664603292942047,0.1662861853837967,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05133056640625,0.8358418941497803,0.1431022882461547,0.1359206885099411,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0514831542969,0.7782449722290039,0.1148459762334823,0.5190151929855347,285.05078125,284.95001220703125,295.95001220703125,292.66436767578125,295.947265625,297.1949462890625,283.0464172363281,1.0,0.2566046714782715,1.0,1.0,0.0,1.0,-1.3797380924224854,1.3797365427017212,1.5894585203568568e-06,1.054218053817749,0.9647034406661988,0.9647034406661988,0.0,27.86712455749512,31.0,36415.38671875,0.0,215.2045135498047,1.0,279.7409973144531,282.1555480957031,295.6298828125,297.9888000488281,293.1499938964844,293.1499938964844,279.45001220703125,31305.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586331963539124,1.0,0.0,0.0,3.609975099563599,3.609997987747192,8.695643032297085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.12646484375,0.0,1454.353515625,1895.4371337890625,0.0,2100.5947265625,0.8930955529212952,1.0,0.0,3.0,1.0,0.0
18172860,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8548278808594,0.8857263922691345,0.173198401927948,0.156035915017128,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.85504150390625,0.9031082391738892,0.1832631975412368,0.1738847196102142,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8560485839844,0.9935805797576904,0.2669394314289093,0.1692931801080703,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8540954589844,0.8334325551986694,0.1436709761619568,0.1364681273698806,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8532409667969,0.7742050290107727,0.1146200969815254,0.5179409980773926,284.8554992675781,284.95001220703125,296.0150451660156,292.67926025390625,296.01251220703125,297.1957397460937,282.8657531738281,1.0,0.2579265534877777,1.0,1.0,0.0,1.0,-1.3845292329788208,1.384527564048767,1.599331881152466e-06,1.057943344116211,0.8179530501365662,0.8179530501365662,0.0,28.33341789245605,25.0,36871.8046875,0.0,218.09674072265625,1.0,279.4581298828125,281.9804077148437,295.71942138671875,298.175537109375,293.1499938964844,293.1499938964844,279.75,41111.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717370390892029,1.0,0.0,0.0,3.4814977645874023,3.4815211296081543,8.087709488791006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.60888671875,0.0,1390.136962890625,1895.4371337890625,0.0,2216.27880859375,0.8709133863449097,1.0,0.0,3.0,1.0,0.0
18172920,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8548278808594,0.8857263922691345,0.173198401927948,0.156035915017128,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.85504150390625,0.9031082391738892,0.1832631975412368,0.1738847196102142,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8560485839844,0.9935805797576904,0.2669394314289093,0.1692931801080703,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8540954589844,0.8334325551986694,0.1436709761619568,0.1364681273698806,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8532409667969,0.7742050290107727,0.1146200969815254,0.5179409980773926,284.8554992675781,284.95001220703125,296.0150451660156,292.67926025390625,296.01251220703125,297.1957397460937,282.8657531738281,1.0,0.2579265534877777,1.0,1.0,0.0,1.0,-1.3845292329788208,1.384527564048767,1.599331881152466e-06,1.057943344116211,0.8179530501365662,0.8179530501365662,0.0,28.33341789245605,25.0,36871.8046875,0.0,218.09674072265625,1.0,279.4581298828125,281.9804077148437,295.71942138671875,298.175537109375,293.1499938964844,293.1499938964844,279.75,41111.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717370390892029,1.0,0.0,0.0,3.4814977645874023,3.4815211296081543,8.087709488791006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.60888671875,0.0,1390.136962890625,1895.4371337890625,0.0,2216.27880859375,0.8709133863449097,1.0,0.0,3.0,1.0,0.0
18172980,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.05584716796875,0.8956695795059204,0.1750653684139251,0.1573930978775024,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.05572509765625,0.9129676222801208,0.1846857815980911,0.1749395430088043,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.05523681640625,0.991361916065216,0.2687464952468872,0.1638731211423874,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0562438964844,0.8416442275047302,0.1450120061635971,0.137477308511734,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.05670166015625,0.7810683250427246,0.1151146739721298,0.5190181732177734,285.0555114746094,284.95001220703125,296.07525634765625,292.6894836425781,296.0729064941406,297.2054748535156,283.0504455566406,1.0,0.2565801441669464,1.0,1.0,0.0,1.0,-1.3834277391433716,1.3834261894226074,1.5970327922332217e-06,1.0570602416992188,0.978139340877533,0.978139340877533,0.0,27.62430953979492,28.0,36644.484375,0.0,216.012435913086,1.0,279.74127197265625,282.14361572265625,295.65966796875,298.0364685058594,293.1499938964844,293.1499938964844,279.45001220703125,31313.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607845664024353,1.0,0.0,0.0,3.6514947414398193,3.651517868041992,8.896816439118993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.84326171875,0.0,1499.7496337890625,1895.4371337890625,0.0,2119.457763671875,0.9021151065826416,1.0,0.0,3.0,1.0,0.0
18173040,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.05584716796875,0.8956695795059204,0.1750653684139251,0.1573930978775024,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.05572509765625,0.9129676222801208,0.1846857815980911,0.1749395430088043,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.05523681640625,0.991361916065216,0.2687464952468872,0.1638731211423874,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0562438964844,0.8416442275047302,0.1450120061635971,0.137477308511734,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.05670166015625,0.7810683250427246,0.1151146739721298,0.5190181732177734,285.0555114746094,284.95001220703125,296.07525634765625,292.6894836425781,296.0729064941406,297.2054748535156,283.0504455566406,1.0,0.2565801441669464,1.0,1.0,0.0,1.0,-1.3834277391433716,1.3834261894226074,1.5970327922332217e-06,1.0570602416992188,0.978139340877533,0.978139340877533,0.0,27.62430953979492,28.0,36644.484375,0.0,216.012435913086,1.0,279.74127197265625,282.14361572265625,295.65966796875,298.0364685058594,293.1499938964844,293.1499938964844,279.45001220703125,31313.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607845664024353,1.0,0.0,0.0,3.6514947414398193,3.651517868041992,8.896816439118993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.84326171875,0.0,1499.7496337890625,1895.4371337890625,0.0,2119.457763671875,0.9021151065826416,1.0,0.0,3.0,1.0,0.0
18173100,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.904052734375,0.9008390307426452,0.1759395152330398,0.1582799702882766,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.903076171875,0.9183571338653564,0.1854330599308014,0.1756958365440368,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89959716796875,0.990201771259308,0.2706276774406433,0.1613426208496093,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.907958984375,0.8460277915000916,0.1457459181547165,0.1381980776786804,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9139404296875,0.7848619222640991,0.1154649928212165,0.5206036567687988,284.9012451171875,284.95001220703125,296.1036376953125,292.69293212890625,296.10137939453125,297.2135314941406,282.87164306640625,1.0,0.2566008269786834,1.0,1.0,0.0,1.0,-1.3851268291473389,1.3851252794265747,1.6005132010832313e-06,1.0583529472351074,0.8902269601821899,0.8902269601821899,0.0,27.341217041015625,28.0,37351.8046875,0.0,215.98277282714844,1.0,279.4969482421875,281.94049072265625,295.74285888671875,298.2640075683594,293.1499938964844,293.1499938964844,279.45001220703125,34532.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699387073516846,1.0,0.0,0.0,3.680099248886109,3.6801230907440186,9.036751293933776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.44091796875,0.0,1555.841552734375,1895.4371337890625,0.0,2200.2939453125,0.908886194229126,1.0,0.0,3.0,1.0,0.0
18173160,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8518981933594,0.903219997882843,0.1766004562377929,0.1589305996894836,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.85205078125,0.9208645224571228,0.1860430687665939,0.1763088852167129,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8526611328125,0.9898116588592528,0.2723449170589447,0.1605292409658432,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.851318359375,0.8482216596603394,0.1463838368654251,0.1388238668441772,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8507385253906,0.7865228056907654,0.1157567650079727,0.5219576954841614,284.85235595703125,284.95001220703125,296.1309509277344,292.6953125,296.1287841796875,297.21954345703125,282.8612365722656,1.0,0.2569673955440521,1.0,1.0,0.0,1.0,-1.3880432844161987,1.388041615486145,1.6065886256910744e-06,1.0606648921966553,0.8269824385643005,0.8269824385643005,0.0,27.2919921875,31.0,37095.078125,0.0,216.96177673339844,1.0,279.4576721191406,281.959228515625,295.7379150390625,298.21124267578125,293.1499938964844,293.1499938964844,279.75,40792.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743654847145081,1.0,0.0,0.0,3.532287836074829,3.53231167793274,8.325407065967738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.62548828125,0.0,1440.8114013671875,1895.4371337890625,0.0,2239.70166015625,0.8818683624267578,1.0,0.0,3.0,1.0,0.0
18173220,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0342102050781,0.9049632549285888,0.1777219474315643,0.159741923213005,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0350036621094,0.9225468039512634,0.1870045810937881,0.177064836025238,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.98976469039917,0.2744649946689605,0.1604322791099548,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0309143066406,0.8498398065567017,0.1473277658224105,0.1395900249481201,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.02557373046875,0.7875946164131165,0.1162852197885513,0.5238125920295715,285.03643798828125,284.95001220703125,296.1599426269531,292.69677734375,296.1578674316406,297.2283020019531,283.0574035644531,1.0,0.2577628493309021,1.0,1.0,0.0,1.0,-1.3929524421691897,1.3929508924484253,1.6168527281479328e-06,1.0645596981048584,0.9434511065483092,0.9434511065483092,0.0,27.3632869720459,31.0,36774.8125,0.0,218.9833068847656,1.0,279.707763671875,282.1579895019531,295.657470703125,298.0068359375,293.1499938964844,293.1499938964844,279.75,33890.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658768892288208,1.0,0.0,0.0,3.574901342391968,3.5749244689941406,8.527494514964928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.6103515625,0.0,1435.75634765625,1895.4371337890625,0.0,2164.313720703125,0.8898276686668396,1.0,0.0,3.0,1.0,0.0
18173280,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.05816650390625,0.907021164894104,0.17889204621315,0.1607120186090469,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0645446777344,0.9244146943092346,0.1880023032426834,0.1779331564903259,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0668029785156,0.9897305965423584,0.2762579321861267,0.1603620797395706,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.06719970703125,0.8515264987945557,0.1482567489147186,0.1404071897268295,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0672607421875,0.7888752222061157,0.1168656796216964,0.5261380672454834,285.06695556640625,284.95001220703125,296.182373046875,292.69708251953125,296.1803894042969,297.2373962402344,283.0643310546875,1.0,0.2587066888809204,1.0,1.0,0.0,1.0,-1.3988460302352903,1.3988443613052368,1.629246639822668e-06,1.0692508220672607,0.9970775842666626,0.9970775842666626,0.0,27.455223083496094,34.0,37043.04296875,0.0,221.44190979003903,1.0,279.7416076660156,282.1417541503906,295.6695251464844,298.06622314453125,293.1499938964844,293.1499938964844,279.45001220703125,31280.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637834548950195,1.0,0.0,0.0,3.692726850509644,3.692750453948975,9.098873761104188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.5888671875,0.0,1545.4989013671875,1895.4371337890625,0.0,2145.8388671875,0.9118210673332214,1.0,0.0,3.0,1.0,0.0
18173340,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9210205078125,0.9083248376846312,0.1799308508634567,0.161791056394577,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9201965332031,0.9254560470581056,0.1889702081680297,0.178936630487442,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9173583984375,0.9900310039520264,0.2779803276062011,0.1609837710857391,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9693298339844,0.8526977300643921,0.1492654383182525,0.1413905173540115,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7896364331245422,0.1175134479999542,0.52906334400177,284.9186096191406,284.95001220703125,296.2070617675781,292.6965026855469,296.2051696777344,297.2449035644531,282.8915405273437,1.0,0.2600785195827484,1.0,1.0,0.0,1.0,-1.4067835807800293,1.4067819118499756,1.646054329285107e-06,1.075585961341858,0.9174994826316832,0.9174994826316832,0.0,27.66653633117676,34.0,37909.44140625,0.0,224.99171447753903,1.0,279.4965515136719,281.94091796875,295.75128173828125,298.3004150390625,293.1499938964844,293.1499938964844,279.45001220703125,33984.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737412452697754,1.0,0.0,0.0,3.73397159576416,3.733995914459229,9.303262800131052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.82470703125,0.0,1613.1873779296875,1895.4371337890625,0.0,2234.1328125,0.9210348725318908,1.0,0.0,3.0,1.0,0.0
18173400,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8655700683594,0.9072887897491456,0.1807062625885009,0.1625677794218063,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8656616210937,0.9241970777511596,0.1897463053464889,0.1797320395708084,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8659973144531,0.9908745288848876,0.2791468501091003,0.1627877503633499,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8651123046875,0.8521389365196228,0.150063619017601,0.1422282457351684,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8641967773437,0.78876793384552,0.117983303964138,0.5315679311752319,284.8658447265625,284.95001220703125,296.2299194335937,292.695068359375,296.2281188964844,297.2484130859375,282.871826171875,1.0,0.2616514265537262,1.0,1.0,0.0,1.0,-1.4148482084274292,1.4148465394973757,1.663251737227256e-06,1.0820269584655762,0.85843825340271,0.85843825340271,0.0,28.025983810424805,37.0,37848.96484375,0.0,228.98377990722656,1.0,279.45733642578125,281.94049072265625,295.7474060058594,298.2629699707031,293.1499938964844,293.1499938964844,279.75,39059.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779217541217804,1.0,0.0,0.0,3.6344637870788574,3.634488105773926,8.81401831520634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.1005859375,0.0,1538.7445068359375,1895.4371337890625,0.0,2283.117919921875,0.9031245112419128,1.0,0.0,3.0,1.0,0.0
18173460,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0865783691406,0.9041785597801208,0.1831576526165008,0.1645339131355285,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0865783691406,0.9202409982681274,0.1919728517532348,0.1816508919000625,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0866394042969,0.9929696321487428,0.2812973856925964,0.1677092909812927,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.08648681640625,0.8498183488845825,0.1522229164838791,0.1441215127706527,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0862121582031,0.7857692837715149,0.1193602532148361,0.5372088551521301,285.08660888671875,284.95001220703125,296.2738647460937,292.6896057128906,296.272216796875,297.2577514648437,283.0867919921875,1.0,0.2655638754367828,1.0,1.0,0.0,1.0,-1.4344617128372192,1.4344600439071655,1.7055211856131791e-06,1.0976454019546509,1.0,1.0,0.0,28.987178802490234,40.0,37851.76953125,0.0,239.0785675048828,1.0,279.74237060546875,282.1386108398437,295.6737976074219,298.1203918457031,293.1499938964844,293.1499938964844,279.45001220703125,32128.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710978984832764,1.0,0.0,0.0,3.775650024414064,3.77567458152771,9.512107794762414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.98681640625,0.0,1647.5430908203125,1895.4371337890625,0.0,2210.593994140625,0.9303620457649232,1.0,0.0,3.0,1.0,0.0
18173520,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0865783691406,0.9041785597801208,0.1831576526165008,0.1645339131355285,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0865783691406,0.9202409982681274,0.1919728517532348,0.1816508919000625,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0866394042969,0.9929696321487428,0.2812973856925964,0.1677092909812927,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.08648681640625,0.8498183488845825,0.1522229164838791,0.1441215127706527,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0862121582031,0.7857692837715149,0.1193602532148361,0.5372088551521301,285.08660888671875,284.95001220703125,296.2738647460937,292.6896057128906,296.272216796875,297.2577514648437,283.0867919921875,1.0,0.2655638754367828,1.0,1.0,0.0,1.0,-1.4344617128372192,1.4344600439071655,1.7055211856131791e-06,1.0976454019546509,1.0,1.0,0.0,28.987178802490234,40.0,37851.76953125,0.0,239.0785675048828,1.0,279.74237060546875,282.1386108398437,295.6737976074219,298.1203918457031,293.1499938964844,293.1499938964844,279.45001220703125,32128.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710978984832764,1.0,0.0,0.0,3.775650024414064,3.77567458152771,9.512107794762414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.98681640625,0.0,1647.5430908203125,1895.4371337890625,0.0,2210.593994140625,0.9303620457649232,1.0,0.0,3.0,1.0,0.0
18173580,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.88824462890625,0.8989619016647339,0.1851936131715774,0.1666096895933151,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8882751464844,0.9139824509620668,0.1940132081508636,0.1837567836046219,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8883972167969,0.9953282475471495,0.2820592820644378,0.1743300706148147,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8882141113281,0.8457363843917847,0.1542683690786361,0.1461986750364303,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8883972167969,0.7810888290405273,0.120657779276371,0.5436177253723145,284.8883361816406,284.95001220703125,296.3144836425781,292.680908203125,296.31298828125,297.2600402832031,282.8915405273437,1.0,0.2703292369842529,1.0,1.0,0.0,1.0,-1.457616090774536,1.4576143026351929,1.7563296523803729e-06,1.116093397140503,0.9056050181388856,0.9056050181388856,0.0,30.28035926818848,43.0,38949.3515625,0.0,251.7148895263672,1.0,279.4560852050781,281.9234924316406,295.7433166503906,298.32421875,293.1499938964844,293.1499938964844,279.1499938964844,37235.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883630394935608,1.0,0.0,0.0,3.76825475692749,3.768280267715454,9.474882176618848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.18505859375,0.0,1678.29736328125,1895.4371337890625,0.0,2365.5419921875,0.9319219589233398,1.0,0.0,3.0,1.0,0.0
18173640,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.88824462890625,0.8989619016647339,0.1851936131715774,0.1666096895933151,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8882751464844,0.9139824509620668,0.1940132081508636,0.1837567836046219,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8883972167969,0.9953282475471495,0.2820592820644378,0.1743300706148147,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8882141113281,0.8457363843917847,0.1542683690786361,0.1461986750364303,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8883972167969,0.7810888290405273,0.120657779276371,0.5436177253723145,284.8883361816406,284.95001220703125,296.3144836425781,292.680908203125,296.31298828125,297.2600402832031,282.8915405273437,1.0,0.2703292369842529,1.0,1.0,0.0,1.0,-1.457616090774536,1.4576143026351929,1.7563296523803729e-06,1.116093397140503,0.9056050181388856,0.9056050181388856,0.0,30.28035926818848,43.0,38949.3515625,0.0,251.7148895263672,1.0,279.4560852050781,281.9234924316406,295.7433166503906,298.32421875,293.1499938964844,293.1499938964844,279.1499938964844,37235.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883630394935608,1.0,0.0,0.0,3.76825475692749,3.768280267715454,9.474882176618848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.18505859375,0.0,1678.29736328125,1895.4371337890625,0.0,2365.5419921875,0.9319219589233398,1.0,0.0,3.0,1.0,0.0
18173700,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7918701171875,0.8944054245948792,0.1860507130622863,0.1674290299415588,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7913513183594,0.9089465141296388,0.1949153393507003,0.1846562772989273,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7889099121094,0.996613621711731,0.2816560864448547,0.1787300258874893,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.794189453125,0.8421433568000793,0.1551998406648636,0.147121399641037,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.79815673828125,0.7771899700164795,0.1212181448936462,0.5463414788246155,284.7901916503906,284.95001220703125,296.33367919921875,292.67547607421875,296.33221435546875,297.2578430175781,282.7762145996094,1.0,0.2729460000991821,1.0,1.0,0.0,1.0,-1.4693394899368286,1.4693377017974854,1.7824189626480802e-06,1.1254256963729858,0.8080273866653442,0.8080273866653442,0.0,31.11312294006348,43.0,39635.63671875,0.0,258.6986694335937,1.0,279.1980895996094,281.7958679199219,295.7644958496094,298.4598388671875,293.1499938964844,293.1499938964844,279.1499938964844,42186.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987052798271179,1.0,0.0,0.0,3.6514546871185294,3.651479721069336,8.8966214661923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.0322265625,0.0,1581.0943603515625,1895.4371337890625,0.0,2459.593505859375,0.9068097472190856,1.0,0.0,3.0,1.0,0.0
18173760,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8422241210937,0.8891555666923523,0.1869416236877441,0.1682008951902389,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8427429199219,0.9034079909324646,0.1958355754613876,0.1855158656835556,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8455505371094,0.9977661967277528,0.28081214427948,0.1835334300994873,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8399963378906,0.8379859328269958,0.1561462581157684,0.1480137407779693,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8363952636719,0.772707462310791,0.1217788532376289,0.5489023327827454,284.843994140625,284.95001220703125,296.3521423339844,292.6693420410156,296.35076904296875,297.255126953125,282.8650817871094,1.0,0.2756892144680023,1.0,1.0,0.0,1.0,-1.4812095165252686,1.4812077283859253,1.8090847788698736e-06,1.1348693370819092,0.7931023240089417,0.7931023240089417,0.0,32.04454040527344,31.0,39429.27734375,0.0,266.0968322753906,1.0,279.1582946777344,281.9185485839844,295.7156982421875,298.33941650390625,293.1499938964844,293.1499938964844,279.45001220703125,45228.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801518976688385,1.0,0.0,0.0,3.398266792297364,3.3982901573181152,7.705631901444576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.796875,0.0,1335.006591796875,1895.4371337890625,0.0,2485.32080078125,0.8586356043815613,1.0,0.0,3.0,1.0,0.0
18173820,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0463562011719,0.9016450643539428,0.1897546499967575,0.1704442650079727,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0462341308594,0.9165757298469543,0.1984676867723465,0.1877547651529312,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.045654296875,0.9962714910507202,0.2815008461475372,0.1774809062480926,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0468444824219,0.8492512702941895,0.1586880087852478,0.1502047777175903,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0475769042969,0.7830712199211121,0.1234307289123535,0.5554344654083252,285.04595947265625,284.95001220703125,296.3870849609375,292.6551818847656,296.3858337402344,297.2641296386719,283.0404663085937,1.0,0.2754150032997131,1.0,1.0,0.0,1.0,-1.4898072481155396,1.4898054599761963,1.8286943941348e-06,1.141837239265442,0.9529812932014464,0.9529812932014464,0.0,31.30962181091309,25.0,39424.609375,0.0,267.9476928710937,1.0,279.4414978027344,282.0614013671875,295.627685546875,298.1783752441406,293.1499938964844,293.1499938964844,279.1499938964844,31693.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907822728157043,1.0,0.0,0.0,3.6025753021240234,3.602597951889038,8.6600300619466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.703125,0.0,1449.237060546875,1895.4371337890625,0.0,2387.46630859375,0.8914714455604553,1.0,0.0,3.0,1.0,0.0
18173880,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0463562011719,0.9016450643539428,0.1897546499967575,0.1704442650079727,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0462341308594,0.9165757298469543,0.1984676867723465,0.1877547651529312,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.045654296875,0.9962714910507202,0.2815008461475372,0.1774809062480926,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0468444824219,0.8492512702941895,0.1586880087852478,0.1502047777175903,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0475769042969,0.7830712199211121,0.1234307289123535,0.5554344654083252,285.04595947265625,284.95001220703125,296.3870849609375,292.6551818847656,296.3858337402344,297.2641296386719,283.0404663085937,1.0,0.2754150032997131,1.0,1.0,0.0,1.0,-1.4898072481155396,1.4898054599761963,1.8286943941348e-06,1.141837239265442,0.9529812932014464,0.9529812932014464,0.0,31.30962181091309,25.0,39424.609375,0.0,267.9476928710937,1.0,279.4414978027344,282.0614013671875,295.627685546875,298.1783752441406,293.1499938964844,293.1499938964844,279.1499938964844,31693.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907822728157043,1.0,0.0,0.0,3.6025753021240234,3.602597951889038,8.6600300619466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.703125,0.0,1449.237060546875,1895.4371337890625,0.0,2387.46630859375,0.8914714455604553,1.0,0.0,3.0,1.0,0.0
18173940,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.89276123046875,0.913286566734314,0.1909993588924408,0.171677678823471,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.89208984375,0.9291051030158995,0.199728861451149,0.1890056580305099,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8895263671875,0.9942474961280824,0.2837000787258148,0.1711135357618332,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8593384623527527,0.159959390759468,0.1514002680778503,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.90191650390625,0.7925390601158142,0.1242474019527435,0.5591666102409363,284.8910522460937,284.95001220703125,296.4037170410156,292.6471862792969,296.4024963378906,297.27117919921875,282.866455078125,1.0,0.2745454609394073,1.0,1.0,0.0,1.0,-1.491062879562378,1.4910609722137451,1.8315446368433184e-06,1.1428309679031372,0.8599854111671448,0.8599854111671448,0.0,30.454626083374023,25.0,40047.68359375,0.0,266.32196044921875,1.0,279.2002258300781,281.8685913085937,295.6947937011719,298.38824462890625,293.1499938964844,293.1499938964844,279.1499938964844,35663.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996200323104858,1.0,0.0,0.0,3.609008312225342,3.609031915664673,8.690985850989819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.69189453125,0.0,1485.5472412109375,1895.4371337890625,0.0,2467.95166015625,0.8934152126312256,1.0,0.0,3.0,1.0,0.0
18174000,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8603820800781,0.9263961315155028,0.191952034831047,0.1725753396749496,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8605651855469,0.9425123929977416,0.2007836252450943,0.1900240927934646,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8611755371094,0.9913817644119264,0.286756306886673,0.1639149487018585,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8592224121094,0.8704898953437805,0.1610286980867386,0.1524641811847686,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8566589355469,0.8028902411460876,0.1250182837247848,0.5625697374343872,284.8609619140625,284.95001220703125,296.4197082519531,292.6387023925781,296.41851806640625,297.2781982421875,282.8708190917969,1.0,0.2731902003288269,1.0,1.0,0.0,1.0,-1.490086793899536,1.490084886550903,1.829343318604515e-06,1.1420725584030151,0.8095133304595947,0.8095133304595947,0.0,29.51153945922852,28.0,39627.49609375,0.0,263.5080261230469,1.0,279.1586303710937,281.9022216796875,295.67681884765625,298.3148498535156,293.1499938964844,293.1499938964844,279.45001220703125,41552.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034284114837646,1.0,0.0,0.0,3.440570592880249,3.4405934810638428,7.898674994066823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.82177734375,0.0,1351.5732421875,1895.4371337890625,0.0,2502.811767578125,0.8626458644866943,1.0,0.0,3.0,1.0,0.0
18174060,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0469970703125,0.9462648034095764,0.1947773247957229,0.1748227626085281,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0469055175781,0.9614749550819396,0.2035676836967468,0.1924109607934951,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04669189453125,0.9865477085113524,0.2954623997211456,0.15431709587574,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0473937988281,0.8876519203186035,0.1637279242277145,0.1548077315092086,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04803466796875,0.8178056478500366,0.1269588023424148,0.5703356862068176,285.04669189453125,284.95001220703125,296.4502258300781,292.62017822265625,296.4491271972656,297.3091735839844,283.0421142578125,1.0,0.27298504114151,1.0,1.0,0.0,1.0,-1.4962565898895264,1.4962546825408936,1.8432922388456063e-06,1.1468724012374878,0.9603672027587892,0.9603672027587892,0.0,28.47990798950196,46.0,39438.9765625,0.0,263.5465393066406,1.0,279.4409484863281,282.0531921386719,295.5908203125,298.1417236328125,293.1499938964844,293.1499938964844,279.1499938964844,31488.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925927639007568,1.0,0.0,0.0,3.6129961013793945,3.613018989562988,8.710202905604092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.060546875,0.0,1458.974365234375,1895.4371337890625,0.0,2403.90478515625,0.8935271501541138,1.0,0.0,3.0,1.0,0.0
