time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174120,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0469970703125,0.9462648034095764,0.1947773247957229,0.1748227626085281,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0469055175781,0.9614749550819396,0.2035676836967468,0.1924109607934951,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04669189453125,0.9865477085113524,0.2954623997211456,0.15431709587574,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0473937988281,0.8876519203186035,0.1637279242277145,0.1548077315092086,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04803466796875,0.8178056478500366,0.1269588023424148,0.5703356862068176,285.04669189453125,284.95001220703125,296.4502258300781,292.62017822265625,296.4491271972656,297.3091735839844,283.0421142578125,1.0,0.27298504114151,1.0,1.0,0.0,1.0,-1.4962565898895264,1.4962546825408936,1.8432922388456063e-06,1.1468724012374878,0.9603672027587892,0.9603672027587892,0.0,28.47990798950196,46.0,39438.9765625,0.0,263.5465393066406,1.0,279.4409484863281,282.0531921386719,295.5908203125,298.1417236328125,293.1499938964844,293.1499938964844,279.1499938964844,31488.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925927639007568,1.0,0.0,0.0,3.6129961013793945,3.613018989562988,8.710202905604092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.060546875,0.0,1458.974365234375,1895.4371337890625,0.0,2403.90478515625,0.8935271501541138,1.0,0.0,3.0,1.0,0.0
18174180,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8862609863281,0.9325309991836548,0.197099968791008,0.1771514415740966,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8865051269531,0.9483821988105774,0.2060940563678741,0.1949807256460189,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8871459960937,0.992281138896942,0.3013969361782074,0.1660099178552627,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.88531494140625,0.8770672082901001,0.166250005364418,0.1573459506034851,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8836975097656,0.808441698551178,0.1288522183895111,0.5794199705123901,284.8869934082031,284.95001220703125,296.47900390625,292.59991455078125,296.4779968261719,297.3297119140625,282.8983459472656,1.0,0.2806906402111053,1.0,1.0,0.0,1.0,-1.5301088094711304,1.5301069021224976,1.921446255437332e-06,1.173572063446045,0.8411310911178589,0.8411310911178589,0.0,30.513891220092773,64.0,40442.32421875,0.0,283.7551574707031,1.0,279.1581115722656,281.9037170410156,295.6451416015625,298.3119201660156,293.1499938964844,293.1499938964844,279.45001220703125,39498.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063570857048035,1.0,0.0,0.0,3.5105977058410645,3.5106210708618164,8.223476015700726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.06640625,0.0,1408.7115478515625,1895.4371337890625,0.0,2529.68701171875,0.8767806887626648,1.0,0.0,3.0,1.0,0.0
18174240,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8862609863281,0.9325309991836548,0.197099968791008,0.1771514415740966,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8865051269531,0.9483821988105774,0.2060940563678741,0.1949807256460189,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8871459960937,0.992281138896942,0.3013969361782074,0.1660099178552627,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.88531494140625,0.8770672082901001,0.166250005364418,0.1573459506034851,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8836975097656,0.808441698551178,0.1288522183895111,0.5794199705123901,284.8869934082031,284.95001220703125,296.47900390625,292.59991455078125,296.4779968261719,297.3297119140625,282.8983459472656,1.0,0.2806906402111053,1.0,1.0,0.0,1.0,-1.5301088094711304,1.5301069021224976,1.921446255437332e-06,1.173572063446045,0.8411310911178589,0.8411310911178589,0.0,30.513891220092773,64.0,40442.32421875,0.0,283.7551574707031,1.0,279.1581115722656,281.9037170410156,295.6451416015625,298.3119201660156,293.1499938964844,293.1499938964844,279.45001220703125,39498.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063570857048035,1.0,0.0,0.0,3.5105977058410645,3.5106210708618164,8.223476015700726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.06640625,0.0,1408.7115478515625,1895.4371337890625,0.0,2529.68701171875,0.8767806887626648,1.0,0.0,3.0,1.0,0.0
18174300,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0609436035156,0.9143853783607484,0.1985111981630325,0.1782998293638229,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0616149902344,0.9302107095718384,0.2075339257717132,0.196271538734436,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0643310546875,0.99665504693985,0.3016366958618164,0.1788829118013382,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0579528808594,0.862745463848114,0.167655736207962,0.1586310416460037,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.05224609375,0.7949399352073669,0.1298830807209015,0.5840159058570862,285.0632019042969,284.95001220703125,296.49285888671875,292.5892333984375,296.4918518066406,297.3277282714844,283.0868835449219,1.0,0.2869613170623779,1.0,1.0,0.0,1.0,-1.5555459260940552,1.5555440187454224,1.9816379790427163e-06,1.1937085390090942,0.9633001089096068,0.9633001089096068,0.0,32.741634368896484,64.0,40502.265625,0.0,301.3401184082031,1.0,279.3990173339844,282.0867919921875,295.5697326660156,298.1273803710937,293.1499938964844,293.1499938964844,279.45001220703125,32983.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009401559829712,1.0,0.0,0.0,3.583638906478882,3.583661794662476,8.569230089960911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.71484375,0.0,1438.427001953125,1895.4371337890625,0.0,2480.02392578125,0.8910140991210938,1.0,0.0,3.0,1.0,0.0
18174360,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1192626953125,0.894873321056366,0.2001860588788986,0.1798084825277328,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.11932373046875,0.9086843132972716,0.2091909646987915,0.1978519111871719,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11962890625,0.9990000128746032,0.3001694083213806,0.1938909143209457,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1190185546875,0.8461939692497253,0.1692429333925247,0.1601588129997253,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1184997558594,0.778799831867218,0.131029725074768,0.5894201397895813,285.1194763183594,284.95001220703125,296.50634765625,292.5782165527344,296.5054016113281,297.32037353515625,283.1222229003906,1.0,0.294616550207138,1.0,1.0,0.0,1.0,-1.5855907201766968,1.5855886936187744,2.054277729257592e-06,1.2174968719482422,1.0,1.0,0.0,35.71692657470703,67.0,41230.4609375,0.0,323.7322998046875,1.0,279.4418640136719,282.0932312011719,295.576904296875,298.2132263183594,293.1499938964844,293.1499938964844,279.1499938964844,31089.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012903928756714,1.0,0.0,0.0,3.7145028114318848,3.714526414871216,9.206502227243618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.40478515625,0.0,1568.734619140625,1895.4371337890625,0.0,2483.22900390625,0.9160655736923218,1.0,0.0,3.0,1.0,0.0
18174420,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9314270019531,0.8581297993659973,0.2026817798614502,0.1825405210256576,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9313659667969,0.8708019256591797,0.2119619250297546,0.2008936107158661,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.93096923828125,0.9797011017799376,0.2935249209403991,0.2068173438310623,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9317321777344,0.8147273063659668,0.1719745546579361,0.1631328910589218,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324035644531,0.7480005025863647,0.1329095214605331,0.5996397137641907,284.9311828613281,284.95001220703125,296.5325622558594,292.5553283691406,296.5316772460937,297.2963256835937,282.9293212890625,1.0,0.3067736029624939,1.0,1.0,0.0,1.0,-1.6228595972061155,1.6228574514389038,2.1471009858942125e-06,1.247341871261597,0.944383144378662,0.944383144378662,0.0,42.4134521484375,70.0,42809.7109375,0.0,361.1454162597656,1.0,279.15582275390625,281.8618469238281,295.64044189453125,298.45831298828125,293.1499938964844,293.1499938964844,278.8500061035156,34768.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230321407318115,1.0,0.0,0.0,3.783449649810791,3.7834746837615967,9.551447419653414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.28955078125,0.0,1677.2169189453125,1895.4371337890625,0.0,2683.682861328125,0.9338585138320924,1.0,0.0,3.0,1.0,0.0
18174480,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9314270019531,0.8581297993659973,0.2026817798614502,0.1825405210256576,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9313659667969,0.8708019256591797,0.2119619250297546,0.2008936107158661,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.93096923828125,0.9797011017799376,0.2935249209403991,0.2068173438310623,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9317321777344,0.8147273063659668,0.1719745546579361,0.1631328910589218,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324035644531,0.7480005025863647,0.1329095214605331,0.5996397137641907,284.9311828613281,284.95001220703125,296.5325622558594,292.5553283691406,296.5316772460937,297.2963256835937,282.9293212890625,1.0,0.3067736029624939,1.0,1.0,0.0,1.0,-1.6228595972061155,1.6228574514389038,2.1471009858942125e-06,1.247341871261597,0.944383144378662,0.944383144378662,0.0,42.4134521484375,70.0,42809.7109375,0.0,361.1454162597656,1.0,279.15582275390625,281.8618469238281,295.64044189453125,298.45831298828125,293.1499938964844,293.1499938964844,278.8500061035156,34768.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230321407318115,1.0,0.0,0.0,3.783449649810791,3.7834746837615967,9.551447419653414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.28955078125,0.0,1677.2169189453125,1895.4371337890625,0.0,2683.682861328125,0.9338585138320924,1.0,0.0,3.0,1.0,0.0
18174540,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.79608154296875,0.8410934805870056,0.2037032097578048,0.1836434155702591,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.79620361328125,0.8532099723815918,0.2131752222776413,0.2022251784801483,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7974853515625,0.954986035823822,0.2912741601467132,0.2049527317285537,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7984141111373901,0.1732254177331924,0.1644379645586013,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8101806640625,0.7338457107543945,0.1336933821439743,0.604024350643158,284.8022766113281,284.95001220703125,296.54541015625,292.5434875488281,296.5445251464844,297.2958984375,282.7880859375,1.0,0.3119738101959228,1.0,1.0,0.0,1.0,-1.631423830986023,1.631421685218811,2.1687010303139687e-06,1.2541162967681885,0.834232747554779,0.834232747554779,0.0,46.16869354248047,70.0,43457.10546875,0.0,375.8409729003906,1.0,278.89794921875,281.7080383300781,295.6495056152344,298.5872802734375,293.1499938964844,293.1499938964844,278.8500061035156,39986.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349326252937317,1.0,0.0,0.0,3.704805374145508,3.7048306465148926,9.158494549410534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.1240234375,0.0,1625.2799072265625,1895.4371337890625,0.0,2794.409423828125,0.9172585606575012,1.0,0.0,3.0,1.0,0.0
18174600,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8375549316406,0.8279457092285156,0.2046180218458175,0.1845761090517044,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8379211425781,0.8397807478904724,0.2142945826053619,0.2034103870391845,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8401184082031,0.9332574009895324,0.2899966537952423,0.2037898302078247,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8351745605469,0.7853979468345642,0.1743548363447189,0.1656892299652099,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8290710449219,0.7229170203208923,0.1345041543245315,0.6082234978675842,284.83892822265625,284.95001220703125,296.5579528808594,292.53155517578125,296.5570983886719,297.2923889160156,282.85498046875,1.0,0.3166714906692505,1.0,1.0,0.0,1.0,-1.6391135454177856,1.6391112804412842,2.1882001419726294e-06,1.260189175605774,0.8102129697799683,0.8102129697799683,0.0,49.61625671386719,58.0,43128.37109375,0.0,389.58538818359375,1.0,278.85809326171875,281.8017272949219,295.5902099609375,298.4526672363281,293.1499938964844,293.1499938964844,279.1499938964844,43842.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386231064796448,1.0,0.0,0.0,3.487715005874634,3.487738847732544,8.116620620057802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.85693359375,0.0,1416.0711669921875,1895.4371337890625,0.0,2828.853271484375,0.8761470913887024,1.0,0.0,3.0,1.0,0.0
18174660,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0433654785156,0.8281742334365845,0.2076706886291504,0.1870366185903549,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0433044433594,0.8400611877441406,0.2174342274665832,0.2061572670936584,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0429077148437,0.9282972812652588,0.2904526591300964,0.2035164982080459,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04364013671875,0.7863754034042358,0.1773626506328582,0.16835917532444,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04412841796875,0.7233177423477173,0.1365760564804077,0.6168804168701172,285.0431213378906,284.95001220703125,296.58282470703125,292.5071716308594,296.5820007324219,297.2997131347656,283.0401306152344,1.0,0.3199191391468048,1.0,1.0,0.0,1.0,-1.6586328744888306,1.658630609512329,2.238146635136218e-06,1.2755683660507202,0.96781587600708,0.96781587600708,0.0,50.80171203613281,46.0,43187.2421875,0.0,403.6690673828125,1.0,279.1420593261719,281.9620361328125,295.4848022460937,298.2628479003906,293.1499938964844,293.1499938964844,278.8500061035156,31998.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287910223007202,1.0,0.0,0.0,3.663808107376098,3.6638314723968506,8.956920396485657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.92041015625,0.0,1518.533447265625,1895.4371337890625,0.0,2737.19384765625,0.9054685831069946,1.0,0.0,3.0,1.0,0.0
18174720,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0433654785156,0.8281742334365845,0.2076706886291504,0.1870366185903549,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0433044433594,0.8400611877441406,0.2174342274665832,0.2061572670936584,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0429077148437,0.9282972812652588,0.2904526591300964,0.2035164982080459,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04364013671875,0.7863754034042358,0.1773626506328582,0.16835917532444,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04412841796875,0.7233177423477173,0.1365760564804077,0.6168804168701172,285.0431213378906,284.95001220703125,296.58282470703125,292.5071716308594,296.5820007324219,297.2997131347656,283.0401306152344,1.0,0.3199191391468048,1.0,1.0,0.0,1.0,-1.6586328744888306,1.658630609512329,2.238146635136218e-06,1.2755683660507202,0.96781587600708,0.96781587600708,0.0,50.80171203613281,46.0,43187.2421875,0.0,403.6690673828125,1.0,279.1420593261719,281.9620361328125,295.4848022460937,298.2628479003906,293.1499938964844,293.1499938964844,278.8500061035156,31998.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287910223007202,1.0,0.0,0.0,3.663808107376098,3.6638314723968506,8.956920396485657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.92041015625,0.0,1518.533447265625,1895.4371337890625,0.0,2737.19384765625,0.9054685831069946,1.0,0.0,3.0,1.0,0.0
18174780,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8818359375,0.8466240763664246,0.2101846188306808,0.1893679052591323,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.88201904296875,0.8594343662261963,0.2202999144792556,0.2088642716407776,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88299560546875,0.9499532580375672,0.2912660241127014,0.2040429860353469,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88116455078125,0.8063851594924927,0.1801798194646835,0.1709921061992645,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8798828125,0.7395318150520325,0.1385687738656997,0.6255137324333191,284.88250732421875,284.95001220703125,296.60748291015625,292.48248291015625,296.6066589355469,297.3036193847656,282.8905334472656,1.0,0.3189685046672821,1.0,1.0,0.0,1.0,-1.67884361743927,1.6788413524627686,2.29069814849936e-06,1.2915674448013306,0.8457547426223755,0.8457547426223755,0.0,47.721710205078125,34.0,43932.08984375,0.0,406.2516479492188,1.0,278.8577880859375,281.8055419921875,295.5256652832031,298.416748046875,293.1499938964844,293.1499938964844,279.1499938964844,39695.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421586155891418,1.0,0.0,0.0,3.5547935962677,3.5548171997070312,8.43183443066664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.78271484375,0.0,1456.7332763671875,1895.4371337890625,0.0,2861.889404296875,0.8866503238677979,1.0,0.0,3.0,1.0,0.0
18174840,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8818359375,0.8466240763664246,0.2101846188306808,0.1893679052591323,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.88201904296875,0.8594343662261963,0.2202999144792556,0.2088642716407776,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88299560546875,0.9499532580375672,0.2912660241127014,0.2040429860353469,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88116455078125,0.8063851594924927,0.1801798194646835,0.1709921061992645,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8798828125,0.7395318150520325,0.1385687738656997,0.6255137324333191,284.88250732421875,284.95001220703125,296.60748291015625,292.48248291015625,296.6066589355469,297.3036193847656,282.8905334472656,1.0,0.3189685046672821,1.0,1.0,0.0,1.0,-1.67884361743927,1.6788413524627686,2.29069814849936e-06,1.2915674448013306,0.8457547426223755,0.8457547426223755,0.0,47.721710205078125,34.0,43932.08984375,0.0,406.2516479492188,1.0,278.8577880859375,281.8055419921875,295.5256652832031,298.416748046875,293.1499938964844,293.1499938964844,279.1499938964844,39695.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421586155891418,1.0,0.0,0.0,3.5547935962677,3.5548171997070312,8.43183443066664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.78271484375,0.0,1456.7332763671875,1895.4371337890625,0.0,2861.889404296875,0.8866503238677979,1.0,0.0,3.0,1.0,0.0
18174900,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0404052734375,0.8626963496208191,0.2116990685462951,0.1904304176568985,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0409851074219,0.8763301372528076,0.2219130843877792,0.2101335823535919,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04376220703125,0.9679795503616332,0.2920672297477722,0.2043406665325164,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382995605469,0.8219759464263916,0.1817412078380584,0.1722369343042373,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0335998535156,0.7534196376800537,0.1396945118904113,0.6295726299285889,285.0423583984375,284.95001220703125,296.6198425292969,292.4700927734375,296.6190185546875,297.30743408203125,283.0596008300781,1.0,0.3172997534275055,1.0,1.0,0.0,1.0,-1.6883662939071655,1.688364028930664,2.315663323315676e-06,1.2990572452545166,0.9533076882362366,0.9533076882362366,0.0,45.08790969848633,34.0,43590.19140625,0.0,404.0782165527344,1.0,279.099853515625,281.9757995605469,295.4452514648437,298.20635986328125,293.1499938964844,293.1499938964844,279.1499938964844,33772.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360564112663269,1.0,0.0,0.0,3.608935832977295,3.608959197998047,8.690637400832202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.71630859375,0.0,1471.480224609375,1895.4371337890625,0.0,2804.8935546875,0.8970922827720642,1.0,0.0,3.0,1.0,0.0
18174960,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06866455078125,0.8874869346618652,0.2134687602519989,0.1918018609285354,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.068603515625,0.9018354415893556,0.2237346172332763,0.2116352766752243,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0682373046875,0.9911299347877502,0.2931777536869049,0.2049295008182525,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06890869140625,0.844115674495697,0.183483213186264,0.1736732870340347,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0693664550781,0.7747815847396851,0.1409817487001419,0.6343716382980347,285.06842041015625,284.95001220703125,296.6322631835937,292.4577331542969,296.6314392089844,297.3139038085937,283.0656433105469,1.0,0.315100222826004,1.0,1.0,0.0,1.0,-1.7000077962875366,1.7000055313110352,2.346421069887583e-06,1.3082212209701538,1.0,1.0,0.0,41.67043685913086,25.0,43948.83203125,0.0,400.8041687011719,1.0,279.1424865722656,281.9610595703125,295.44317626953125,298.2637634277344,293.1499938964844,293.1499938964844,278.8500061035156,31431.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347371220588684,1.0,0.0,0.0,3.7302401065826416,3.730264186859131,9.2846784127687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.759765625,0.0,1589.353271484375,1895.4371337890625,0.0,2792.5859375,0.9201298356056212,1.0,0.0,3.0,1.0,0.0
18175020,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8561706542969,0.932395040988922,0.2160805761814117,0.1942379772663116,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8562316894531,0.9494307041168212,0.2267676889896392,0.214506134390831,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8563232421875,0.9983738660812378,0.2973846793174743,0.186627596616745,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8560791015625,0.8837328553199768,0.1864703744649887,0.176469013094902,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8560485839844,0.8119624853134155,0.1432051509618759,0.6440004706382751,284.8562927246094,284.95001220703125,296.6574401855469,292.4331970214844,296.6565856933594,297.3214111328125,282.8598327636719,1.0,0.3094675838947296,1.0,1.0,0.0,1.0,-1.6978557109832764,1.6978533267974854,2.341122126381378e-06,1.3068575859069824,0.8580049276351929,0.8580049276351929,0.0,36.82681274414063,28.0,44356.28125,0.0,385.9215393066406,1.0,278.8565368652344,281.74871826171875,295.4822998046875,298.41510009765625,293.1499938964844,293.1499938964844,279.1499938964844,39373.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494300842285156,1.0,0.0,0.0,3.65897536277771,3.658999919891357,8.9333065034225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.34521484375,0.0,1568.4788818359375,1895.4371337890625,0.0,2929.93310546875,0.9087029695510864,1.0,0.0,3.0,1.0,0.0
18175080,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8561706542969,0.932395040988922,0.2160805761814117,0.1942379772663116,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8562316894531,0.9494307041168212,0.2267676889896392,0.214506134390831,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8563232421875,0.9983738660812378,0.2973846793174743,0.186627596616745,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8560791015625,0.8837328553199768,0.1864703744649887,0.176469013094902,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8560485839844,0.8119624853134155,0.1432051509618759,0.6440004706382751,284.8562927246094,284.95001220703125,296.6574401855469,292.4331970214844,296.6565856933594,297.3214111328125,282.8598327636719,1.0,0.3094675838947296,1.0,1.0,0.0,1.0,-1.6978557109832764,1.6978533267974854,2.341122126381378e-06,1.3068575859069824,0.8580049276351929,0.8580049276351929,0.0,36.82681274414063,28.0,44356.28125,0.0,385.9215393066406,1.0,278.8565368652344,281.74871826171875,295.4822998046875,298.41510009765625,293.1499938964844,293.1499938964844,279.1499938964844,39373.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494300842285156,1.0,0.0,0.0,3.65897536277771,3.658999919891357,8.9333065034225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.34521484375,0.0,1568.4788818359375,1895.4371337890625,0.0,2929.93310546875,0.9087029695510864,1.0,0.0,3.0,1.0,0.0
18175140,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0158386230469,0.9529857635498048,0.2177588045597076,0.1954535692930221,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0167541503906,0.9690169095993042,0.228578895330429,0.2159829884767532,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0194396972656,0.9956183433532716,0.3030409514904022,0.1752514690160751,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9019811749458312,0.1882212609052658,0.1778958737850189,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0143127441406,0.8272744417190552,0.1445070654153823,0.6490210890769958,285.0213317871094,284.95001220703125,296.67120361328125,292.42022705078125,296.6703491210937,297.3294982910156,283.0346984863281,1.0,0.3076514899730682,1.0,1.0,0.0,1.0,-1.6966524124145508,1.6966500282287598,2.337689693376888e-06,1.3057098388671875,0.960963249206543,0.960963249206543,0.0,35.10213851928711,28.0,43704.76953125,0.0,379.9349365234375,1.0,279.106689453125,281.9322204589844,295.3890991210937,298.17333984375,293.1499938964844,293.1499938964844,279.1499938964844,34338.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419159054756165,1.0,0.0,0.0,3.686232328414917,3.6862564086914062,9.066897064258228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.77001953125,0.0,1561.2987060546875,1895.4371337890625,0.0,2859.62060546875,0.9144507646560668,1.0,0.0,3.0,1.0,0.0
18175200,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0353088378906,0.968161642551422,0.219372808933258,0.1968203336000442,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0352478027344,0.9827436804771424,0.2302836030721664,0.2175059914588928,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0351867675781,0.9925087094306946,0.3092309534549713,0.1665556281805038,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03546142578125,0.917587399482727,0.1898580193519592,0.1793781816959381,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.03594970703125,0.8394217491149902,0.1457971632480621,0.6543609499931335,285.0351257324219,284.95001220703125,296.6833190917969,292.4091491699219,296.6824645996094,297.34490966796875,283.03228759765625,1.0,0.306652307510376,1.0,1.0,0.0,1.0,-1.6978697776794434,1.6978673934936523,2.3408656488754787e-06,1.3066294193267822,0.9969403743743896,0.9969403743743896,0.0,33.96974563598633,48.0,43800.06640625,0.0,377.3357849121094,1.0,279.1418151855469,281.9167785644531,295.3832702636719,298.2052917480469,293.1499938964844,293.1499938964844,278.8500061035156,32519.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395154476165771,1.0,0.0,0.0,3.775766134262085,3.775790691375733,9.512692713542492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.80517578125,0.0,1650.7030029296875,1895.4371337890625,0.0,2837.188232421875,0.9312927722930908,1.0,0.0,3.0,1.0,0.0
18175260,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87750244140625,0.9651094675064088,0.2220930308103561,0.1994839757680893,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8777160644531,0.9803218245506288,0.2334713339805603,0.2206792831420898,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8779296875,0.9944698810577391,0.3201518952846527,0.1717386245727539,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.87677001953125,0.9155632257461548,0.1929855942726135,0.1824783235788345,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.87518310546875,0.8379426598548889,0.1482229977846145,0.6657753586769104,284.878173828125,284.95001220703125,296.71026611328125,292.3858947753906,296.7093811035156,297.38629150390625,282.8880310058594,1.0,0.313035249710083,1.0,1.0,0.0,1.0,-1.7285038232803345,1.728501319885254,2.4225698780355742e-06,1.3304935693740845,0.8711211085319519,0.8711211085319519,0.0,35.30024337768555,68.0,44764.98046875,0.0,398.4244995117188,1.0,278.8570251464844,281.7628173828125,295.42205810546875,298.3540954589844,293.1499938964844,293.1499938964844,279.1499938964844,39472.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511483073234558,1.0,0.0,0.0,3.673135042190552,3.6731598377227774,9.002581577988167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.0546875,0.0,1585.2041015625,1895.4371337890625,0.0,2946.027099609375,0.912909984588623,1.0,0.0,3.0,1.0,0.0
18175320,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87750244140625,0.9651094675064088,0.2220930308103561,0.1994839757680893,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8777160644531,0.9803218245506288,0.2334713339805603,0.2206792831420898,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8779296875,0.9944698810577391,0.3201518952846527,0.1717386245727539,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.87677001953125,0.9155632257461548,0.1929855942726135,0.1824783235788345,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.87518310546875,0.8379426598548889,0.1482229977846145,0.6657753586769104,284.878173828125,284.95001220703125,296.71026611328125,292.3858947753906,296.7093811035156,297.38629150390625,282.8880310058594,1.0,0.313035249710083,1.0,1.0,0.0,1.0,-1.7285038232803345,1.728501319885254,2.4225698780355742e-06,1.3304935693740845,0.8711211085319519,0.8711211085319519,0.0,35.30024337768555,68.0,44764.98046875,0.0,398.4244995117188,1.0,278.8570251464844,281.7628173828125,295.42205810546875,298.3540954589844,293.1499938964844,293.1499938964844,279.1499938964844,39472.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511483073234558,1.0,0.0,0.0,3.673135042190552,3.6731598377227774,9.002581577988167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.0546875,0.0,1585.2041015625,1895.4371337890625,0.0,2946.027099609375,0.912909984588623,1.0,0.0,3.0,1.0,0.0
18175380,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1208801269531,0.9308109879493712,0.2257375121116638,0.2025807946920395,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1210021972656,0.948681652545929,0.2373276650905609,0.2242211997509002,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1213684082031,0.9990000128746032,0.3231166303157806,0.1965372264385223,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1204833984375,0.8854306936264038,0.1966638714075088,0.1858963668346405,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1195983886719,0.8134832382202148,0.1510679274797439,0.6785203218460083,285.12127685546875,284.95001220703125,296.738525390625,292.3636779785156,296.73760986328125,297.3902587890625,283.12652587890625,1.0,0.3266295790672302,1.0,1.0,0.0,1.0,-1.7856422662734983,1.7856396436691284,2.5799770355661167e-06,1.3753178119659424,1.0,1.0,0.0,40.42283248901367,88.0,45335.109375,0.0,447.6484680175781,1.0,279.1429443359375,281.9771728515625,295.3554077148437,298.24200439453125,293.1499938964844,293.1499938964844,278.8500061035156,32854.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447809219360352,1.0,0.0,0.0,3.817465543746948,3.817490577697754,9.723968332764343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.38134765625,0.0,1702.973388671875,1895.4371337890625,0.0,2886.41455078125,0.9405120015144348,1.0,0.0,3.0,1.0,0.0
18175440,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1208801269531,0.9308109879493712,0.2257375121116638,0.2025807946920395,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1210021972656,0.948681652545929,0.2373276650905609,0.2242211997509002,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1213684082031,0.9990000128746032,0.3231166303157806,0.1965372264385223,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1204833984375,0.8854306936264038,0.1966638714075088,0.1858963668346405,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1195983886719,0.8134832382202148,0.1510679274797439,0.6785203218460083,285.12127685546875,284.95001220703125,296.738525390625,292.3636779785156,296.73760986328125,297.3902587890625,283.12652587890625,1.0,0.3266295790672302,1.0,1.0,0.0,1.0,-1.7856422662734983,1.7856396436691284,2.5799770355661167e-06,1.3753178119659424,1.0,1.0,0.0,40.42283248901367,88.0,45335.109375,0.0,447.6484680175781,1.0,279.1429443359375,281.9771728515625,295.3554077148437,298.24200439453125,293.1499938964844,293.1499938964844,278.8500061035156,32854.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447809219360352,1.0,0.0,0.0,3.817465543746948,3.817490577697754,9.723968332764343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.38134765625,0.0,1702.973388671875,1895.4371337890625,0.0,2886.41455078125,0.9405120015144348,1.0,0.0,3.0,1.0,0.0
18175500,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.016845703125,0.9067224860191344,0.227469190955162,0.2043889760971069,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0163269042969,0.923998773097992,0.2392370402812957,0.2262356579303741,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0142822265625,0.9990000128746032,0.3213630616664886,0.2127372473478317,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0184326171875,0.8655086755752563,0.1984914690256118,0.1878198981285095,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0222473144531,0.7952655553817749,0.1524629741907119,0.6856709718704224,285.01513671875,284.95001220703125,296.7532653808594,292.35302734375,296.7523498535156,297.3739929199219,282.999755859375,1.0,0.3355771005153656,1.0,1.0,0.0,1.0,-1.820576786994934,1.8205740451812744,2.6791994969244115e-06,1.4027431011199951,1.0,1.0,0.0,44.40916442871094,88.0,46893.6875,0.0,481.8648071289063,1.0,278.8927917480469,281.81414794921875,295.4245910644531,298.5042724609375,293.1499938964844,293.1499938964844,278.8500061035156,33545.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560934662818909,1.0,0.0,0.0,3.857825994491577,3.857851505279541,9.930670330504654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.5908203125,0.0,1757.5006103515625,1895.4371337890625,0.0,2992.372802734375,0.9502164721488952,1.0,0.0,3.0,1.0,0.0
18175560,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9774780273437,0.876525342464447,0.2288628220558166,0.205956295132637,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9774780273437,0.8917612433433533,0.2409050911664962,0.2281103134155273,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9775390625,0.9858126044273376,0.3173628151416778,0.2237457036972046,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9774475097656,0.8388724327087402,0.2001107484102249,0.1896388530731201,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9774169921875,0.7695522904396057,0.1536718755960464,0.6924379467964172,284.9775390625,284.95001220703125,296.7684631347656,292.3427734375,296.7675170898437,297.355224609375,282.9783020019531,1.0,0.3453620970249176,1.0,1.0,0.0,1.0,-1.8494713306427,1.8494685888290403,2.7636267532216152e-06,1.425919771194458,0.9982037544250488,0.9982037544250488,0.0,50.34778594970703,106.0,47533.65625,0.0,519.07177734375,1.0,278.85601806640625,281.7807312011719,295.4193420410156,298.5077819824219,293.1499938964844,293.1499938964844,278.54998779296875,34164.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643770813941956,1.0,0.0,0.0,3.887216567993164,3.887242555618286,1.0082558219437487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.12841796875,0.0,1798.822265625,1895.4371337890625,0.0,3070.06201171875,0.9573052525520324,1.0,0.0,3.0,1.0,0.0
18175620,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.85107421875,0.8166735768318176,0.2311418801546096,0.2087179273366928,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8513488769531,0.8301178812980652,0.2437923401594162,0.2315889596939087,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8524780273437,0.9020087122917176,0.3125520050525665,0.2199776768684387,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8503723144531,0.7816627621650696,0.2029268443584442,0.1930499821901321,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8486328125,0.7185949087142944,0.1556864827871322,0.7050438523292542,284.8519592285156,284.95001220703125,296.8003234863281,292.3234558105469,296.7993469238281,297.3453063964844,282.8616638183594,1.0,0.3643335402011871,1.0,1.0,0.0,1.0,-1.870471715927124,1.8704688549041748,2.8252723041077843e-06,1.4422688484191897,0.8635660409927368,0.8635660409927368,0.0,67.15589141845703,94.0,48257.98046875,0.0,587.185791015625,1.0,278.5567626953125,281.65594482421875,295.38818359375,298.55767822265625,293.1499938964844,293.1499938964844,278.8500061035156,41133.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813236951828003,1.0,0.0,0.0,3.712211132049561,3.712236642837525,9.195146049023606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.544921875,0.0,1642.5555419921875,1895.4371337890625,0.0,3228.984375,0.923024833202362,1.0,0.0,3.0,1.0,0.0
18175680,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.85107421875,0.8166735768318176,0.2311418801546096,0.2087179273366928,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8513488769531,0.8301178812980652,0.2437923401594162,0.2315889596939087,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8524780273437,0.9020087122917176,0.3125520050525665,0.2199776768684387,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8503723144531,0.7816627621650696,0.2029268443584442,0.1930499821901321,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8486328125,0.7185949087142944,0.1556864827871322,0.7050438523292542,284.8519592285156,284.95001220703125,296.8003234863281,292.3234558105469,296.7993469238281,297.3453063964844,282.8616638183594,1.0,0.3643335402011871,1.0,1.0,0.0,1.0,-1.870471715927124,1.8704688549041748,2.8252723041077843e-06,1.4422688484191897,0.8635660409927368,0.8635660409927368,0.0,67.15589141845703,94.0,48257.98046875,0.0,587.185791015625,1.0,278.5567626953125,281.65594482421875,295.38818359375,298.55767822265625,293.1499938964844,293.1499938964844,278.8500061035156,41133.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813236951828003,1.0,0.0,0.0,3.712211132049561,3.712236642837525,9.195146049023606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.544921875,0.0,1642.5555419921875,1895.4371337890625,0.0,3228.984375,0.923024833202362,1.0,0.0,3.0,1.0,0.0
18175740,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538635253906,0.8032349944114685,0.233573630452156,0.2107609510421753,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.05438232421875,0.8172930479049683,0.2463230192661285,0.2339504659175872,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.05572509765625,0.8829026818275452,0.3125061690807342,0.2194551676511764,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7689070701599121,0.205290287733078,0.1952759325504303,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0530700683594,0.706903338432312,0.1573436707258224,0.7128041386604309,285.0556030273437,284.95001220703125,296.8235778808594,292.31121826171875,296.8225402832031,297.34747314453125,283.0593566894531,1.0,0.3713180720806122,1.0,1.0,0.0,1.0,-1.887121200561524,1.8871183395385744,2.8747606393153542e-06,1.455267071723938,1.0,1.0,0.0,73.13418579101562,94.0,48028.48046875,0.0,618.3700561523438,1.0,278.82647705078125,281.8462829589844,295.2901916503906,298.3412475585937,293.1499938964844,293.1499938964844,278.8500061035156,33257.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740542531013489,1.0,0.0,0.0,3.797993898391724,3.798018932342529,9.62502326729009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.908203125,0.0,1682.78271484375,1895.4371337890625,0.0,3160.837890625,0.937679648399353,1.0,0.0,3.0,1.0,0.0
18175800,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0628356933594,0.8018873333930969,0.2347860634326934,0.2118682712316513,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0628356933594,0.815976083278656,0.2475604116916656,0.2351367622613906,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0629272460937,0.8801189661026001,0.3129029870033264,0.2196478098630905,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0626220703125,0.7677711844444275,0.2064391672611236,0.1963983327150344,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.05438232421875,0.7057310938835144,0.158210888504982,0.7166808247566223,285.0628967285156,284.95001220703125,296.83447265625,292.30596923828125,296.8334350585937,297.35015869140625,283.0637512207031,1.0,0.3734504580497741,1.0,1.0,0.0,1.0,-1.8961087465286253,1.8961058855056765,2.9016935059189564e-06,1.462291598320007,1.0,1.0,0.0,74.36216735839844,82.0,48203.87890625,0.0,628.9647827148438,1.0,278.8428039550781,281.844482421875,295.29364013671875,298.3750915527344,293.1499938964844,293.1499938964844,278.54998779296875,33196.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738430142402649,1.0,0.0,0.0,3.837244987487793,3.8372702598571777,9.824993867368903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.98583984375,0.0,1729.587158203125,1895.4371337890625,0.0,3158.8564453125,0.9453572034835817,1.0,0.0,3.0,1.0,0.0
18175860,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8954162597656,0.8062464594841003,0.2379040718078613,0.2148780524730682,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8955383300781,0.8201407790184021,0.2510113716125488,0.2385445684194564,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8959350585937,0.8816741108894348,0.3139527440071106,0.2204034775495529,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8951416015625,0.7724087238311768,0.2096834629774093,0.199599802494049,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89453125,0.7099747061729431,0.1605783998966217,0.727803647518158,284.8957824707031,284.95001220703125,296.8711853027344,292.2906188964844,296.8700866699219,297.3525695800781,282.9002990722656,1.0,0.3767634332180023,1.0,1.0,0.0,1.0,-1.9219284057617188,1.92192542552948,2.9799784897477366e-06,1.4825466871261597,0.911356806755066,0.911356806755066,0.0,74.82046508789062,70.0,49362.1328125,0.0,649.8571166992188,1.0,278.55615234375,281.6586608886719,295.337158203125,298.5556030273437,293.1499938964844,293.1499938964844,278.25,37763.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873553276062012,1.0,0.0,0.0,3.798490047454834,3.798515796661377,9.627538020140491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.2880859375,0.0,1718.4642333984375,1895.4371337890625,0.0,3285.46630859375,0.9394752383232116,1.0,0.0,3.0,1.0,0.0
18175920,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8954162597656,0.8062464594841003,0.2379040718078613,0.2148780524730682,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8955383300781,0.8201407790184021,0.2510113716125488,0.2385445684194564,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8959350585937,0.8816741108894348,0.3139527440071106,0.2204034775495529,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8951416015625,0.7724087238311768,0.2096834629774093,0.199599802494049,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89453125,0.7099747061729431,0.1605783998966217,0.727803647518158,284.8957824707031,284.95001220703125,296.8711853027344,292.2906188964844,296.8700866699219,297.3525695800781,282.9002990722656,1.0,0.3767634332180023,1.0,1.0,0.0,1.0,-1.9219284057617188,1.92192542552948,2.9799784897477366e-06,1.4825466871261597,0.911356806755066,0.911356806755066,0.0,74.82046508789062,70.0,49362.1328125,0.0,649.8571166992188,1.0,278.55615234375,281.6586608886719,295.337158203125,298.5556030273437,293.1499938964844,293.1499938964844,278.25,37763.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873553276062012,1.0,0.0,0.0,3.798490047454834,3.798515796661377,9.627538020140491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.2880859375,0.0,1718.4642333984375,1895.4371337890625,0.0,3285.46630859375,0.9394752383232116,1.0,0.0,3.0,1.0,0.0
