time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175980,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8786315917969,0.8204343914985657,0.2408732920885086,0.2173075377941131,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87896728515625,0.834254264831543,0.2543173730373382,0.2414524853229522,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8800964355469,0.8955610394477844,0.3151989281177521,0.2210504859685897,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8777770996094,0.7873626947402954,0.2127929925918579,0.2023354470729828,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8754577636719,0.7228356599807739,0.1628541797399521,0.7370831966400146,284.8796691894531,284.95001220703125,296.9107971191406,292.2776184082031,296.9096069335937,297.353271484375,282.8893127441406,1.0,0.3760101199150085,1.0,1.0,0.0,1.0,-1.9435434341430664,1.943540334701538,3.0463290840998525e-06,1.499433159828186,0.8295074701309204,0.8295074701309204,0.0,71.2529067993164,58.0,49856.51171875,0.0,654.64111328125,1.0,278.2580871582031,281.64422607421875,295.3083190917969,298.5674743652344,293.1499938964844,293.1499938964844,278.54998779296875,42220.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968006372451782,1.0,0.0,0.0,3.513679981231689,3.5137038230896,8.2379227706042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.17822265625,0.0,1431.5335693359375,1895.4371337890625,0.0,3373.743408203125,0.8814747929573059,1.0,0.0,3.0,1.0,0.0
18176040,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8786315917969,0.8204343914985657,0.2408732920885086,0.2173075377941131,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87896728515625,0.834254264831543,0.2543173730373382,0.2414524853229522,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8800964355469,0.8955610394477844,0.3151989281177521,0.2210504859685897,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8777770996094,0.7873626947402954,0.2127929925918579,0.2023354470729828,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8754577636719,0.7228356599807739,0.1628541797399521,0.7370831966400146,284.8796691894531,284.95001220703125,296.9107971191406,292.2776184082031,296.9096069335937,297.353271484375,282.8893127441406,1.0,0.3760101199150085,1.0,1.0,0.0,1.0,-1.9435434341430664,1.943540334701538,3.0463290840998525e-06,1.499433159828186,0.8295074701309204,0.8295074701309204,0.0,71.2529067993164,58.0,49856.51171875,0.0,654.64111328125,1.0,278.2580871582031,281.64422607421875,295.3083190917969,298.5674743652344,293.1499938964844,293.1499938964844,278.54998779296875,42220.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968006372451782,1.0,0.0,0.0,3.513679981231689,3.5137038230896,8.2379227706042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.17822265625,0.0,1431.5335693359375,1895.4371337890625,0.0,3373.743408203125,0.8814747929573059,1.0,0.0,3.0,1.0,0.0
18176100,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0333251953125,0.832182765007019,0.2429091036319732,0.2187749296426773,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0338134765625,0.8463502526283264,0.2563678622245788,0.2430724799633026,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0353698730469,0.9086208939552308,0.3164210021495819,0.22161465883255,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0321044921875,0.7999802827835083,0.2146840095520019,0.203832671046257,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0286865234375,0.7331501841545105,0.1642690449953079,0.7421814799308777,285.0348205566406,284.95001220703125,296.9317626953125,292.2720947265625,296.9305419921875,297.3580322265625,283.04693603515625,1.0,0.374640941619873,1.0,1.0,0.0,1.0,-1.9558452367782595,1.955842137336731,3.084390755248023e-06,1.5089958906173706,0.9334686994552612,0.9334686994552612,0.0,68.108642578125,58.0,49589.53125,0.0,653.6768798828125,1.0,278.49908447265625,281.79901123046875,295.2365417480469,298.3603515625,293.1499938964844,293.1499938964844,278.54998779296875,34499.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896048069000244,1.0,0.0,0.0,3.5812811851501465,3.58130431175232,8.557957471566624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.91064453125,0.0,1447.033935546875,1895.4371337890625,0.0,3306.51123046875,0.8915542960166931,1.0,0.0,3.0,1.0,0.0
18176160,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.05035400390625,0.8484786748886108,0.2451418787240982,0.2205629497766494,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05029296875,0.863333523273468,0.2585989236831665,0.2449477761983871,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.050048828125,0.928679347038269,0.3178606629371643,0.2224438339471817,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0505065917969,0.816556990146637,0.216736301779747,0.2055459320545196,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05096435546875,0.7473344802856445,0.1658364385366439,0.7481393218040466,285.0501403808594,284.95001220703125,296.9535827636719,292.26727294921875,296.95233154296875,297.36480712890625,283.048095703125,1.0,0.3728732764720917,1.0,1.0,0.0,1.0,-1.970450639724732,1.9704475402832031,3.1299648526328383e-06,1.5203768014907837,0.9772499799728394,0.9772499799728394,0.0,64.1683578491211,46.0,50032.26171875,0.0,651.7964477539062,1.0,278.54229736328125,281.7830810546875,295.2445373535156,298.4306640625,293.1499938964844,293.1499938964844,278.25,32035.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876196146011353,1.0,0.0,0.0,3.6926558017730713,3.6926794052124015,9.098523605644004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.4951171875,0.0,1551.13232421875,1895.4371337890625,0.0,3287.939453125,0.9120866656303406,1.0,0.0,3.0,1.0,0.0
18176220,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042358398437,0.8936384320259094,0.2486530244350433,0.2235985398292541,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9044189453125,0.9105086922645568,0.2624483108520508,0.2483755201101303,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9049377441406,0.97846919298172,0.319834440946579,0.2237214595079422,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9038391113281,0.857998251914978,0.2203321605920791,0.20871102809906,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9028015136719,0.7871708273887634,0.1686107665300369,0.7593092322349548,284.9047546386719,284.95001220703125,296.9998779296875,292.25982666015625,296.99853515625,297.36962890625,282.9102478027344,1.0,0.3682549893856048,1.0,1.0,0.0,1.0,-1.9969658851623533,1.996962666511536,3.213762738596415e-06,1.5411112308502195,0.8732211589813232,0.8732211589813232,0.0,55.42428588867188,34.0,51111.34375,0.0,642.8385009765625,1.0,278.2575378417969,281.6257019042969,295.3006286621094,298.62335205078125,293.1499938964844,293.1499938964844,278.54998779296875,38217.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002830386161804,1.0,0.0,0.0,3.6229248046875,3.622949123382568,8.758141234466166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.2333984375,0.0,1519.7198486328125,1895.4371337890625,0.0,3406.222412109375,0.9009358286857604,1.0,0.0,3.0,1.0,0.0
18176280,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042358398437,0.8936384320259094,0.2486530244350433,0.2235985398292541,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9044189453125,0.9105086922645568,0.2624483108520508,0.2483755201101303,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9049377441406,0.97846919298172,0.319834440946579,0.2237214595079422,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9038391113281,0.857998251914978,0.2203321605920791,0.20871102809906,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9028015136719,0.7871708273887634,0.1686107665300369,0.7593092322349548,284.9047546386719,284.95001220703125,296.9998779296875,292.25982666015625,296.99853515625,297.36962890625,282.9102478027344,1.0,0.3682549893856048,1.0,1.0,0.0,1.0,-1.9969658851623533,1.996962666511536,3.213762738596415e-06,1.5411112308502195,0.8732211589813232,0.8732211589813232,0.0,55.42428588867188,34.0,51111.34375,0.0,642.8385009765625,1.0,278.2575378417969,281.6257019042969,295.3006286621094,298.62335205078125,293.1499938964844,293.1499938964844,278.54998779296875,38217.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002830386161804,1.0,0.0,0.0,3.6229248046875,3.622949123382568,8.758141234466166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.2333984375,0.0,1519.7198486328125,1895.4371337890625,0.0,3406.222412109375,0.9009358286857604,1.0,0.0,3.0,1.0,0.0
18176340,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0576477050781,0.9539454579353333,0.2529368996620178,0.2269075214862823,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0574951171875,0.9715044498443604,0.266847550868988,0.2520285844802856,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0572509765625,0.9990000128746032,0.3247013986110687,0.2066265791654586,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.057861328125,0.9114598035812378,0.224362164735794,0.2120459824800491,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05859375,0.8340045213699341,0.1717369556427002,0.7712108492851257,285.0572509765625,284.95001220703125,297.04998779296875,292.2555236816406,297.0485534667969,297.3819274902344,283.05328369140625,1.0,0.3617501854896545,1.0,1.0,0.0,1.0,-2.0031208992004395,2.003117799758911,3.233716370232287e-06,1.5461413860321045,1.0,1.0,0.0,47.64892959594727,52.0,50850.73828125,0.0,621.1077270507812,1.0,278.5426940917969,281.75799560546875,295.2453918457031,298.49493408203125,293.1499938964844,293.1499938964844,278.25,32233.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942821025848389,1.0,0.0,0.0,3.7839102745056152,3.783935070037842,9.553773452353198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.19775390625,0.0,1658.1024169921875,1895.4371337890625,0.0,3350.229248046875,0.9325227737426758,1.0,0.0,3.0,1.0,0.0
18176400,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0576477050781,0.9539454579353333,0.2529368996620178,0.2269075214862823,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0574951171875,0.9715044498443604,0.266847550868988,0.2520285844802856,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0572509765625,0.9990000128746032,0.3247013986110687,0.2066265791654586,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.057861328125,0.9114598035812378,0.224362164735794,0.2120459824800491,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05859375,0.8340045213699341,0.1717369556427002,0.7712108492851257,285.0572509765625,284.95001220703125,297.04998779296875,292.2555236816406,297.0485534667969,297.3819274902344,283.05328369140625,1.0,0.3617501854896545,1.0,1.0,0.0,1.0,-2.0031208992004395,2.003117799758911,3.233716370232287e-06,1.5461413860321045,1.0,1.0,0.0,47.64892959594727,52.0,50850.73828125,0.0,621.1077270507812,1.0,278.5426940917969,281.75799560546875,295.2453918457031,298.49493408203125,293.1499938964844,293.1499938964844,278.25,32233.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942821025848389,1.0,0.0,0.0,3.7839102745056152,3.783935070037842,9.553773452353198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.19775390625,0.0,1658.1024169921875,1895.4371337890625,0.0,3350.229248046875,0.9325227737426758,1.0,0.0,3.0,1.0,0.0
18176460,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.886474609375,0.9687091708183287,0.2560225129127502,0.2299912720918655,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8866577148437,0.9848135113716124,0.2703615128993988,0.255599170923233,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8868408203125,0.9990000128746032,0.3342808485031128,0.2002050429582595,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.88604736328125,0.9279215931892396,0.227639764547348,0.2153776288032531,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88494873046875,0.8464021682739258,0.1742767244577407,0.7835375070571899,284.8869934082031,284.95001220703125,297.1021423339844,292.2542724609375,297.1007080078125,297.3888854980469,282.8937072753906,1.0,0.3645404875278473,1.0,1.0,0.0,1.0,-2.022174596786499,2.022171258926392,3.294245743745705e-06,1.5606157779693604,0.8890398144721985,0.8890398144721985,0.0,46.87677001953125,72.0,51810.2578125,0.0,633.2305908203125,1.0,278.2566833496094,281.5835266113281,295.2922058105469,298.6600341796875,293.1499938964844,293.1499938964844,278.54998779296875,38391.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906020998954773,1.0,0.0,0.0,3.716198921203613,3.716223955154419,9.214911642629886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.84619140625,0.0,1626.2882080078125,1895.4371337890625,0.0,3459.640869140625,0.921683669090271,1.0,0.0,3.0,1.0,0.0
18176520,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.886474609375,0.9687091708183287,0.2560225129127502,0.2299912720918655,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8866577148437,0.9848135113716124,0.2703615128993988,0.255599170923233,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8868408203125,0.9990000128746032,0.3342808485031128,0.2002050429582595,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.88604736328125,0.9279215931892396,0.227639764547348,0.2153776288032531,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88494873046875,0.8464021682739258,0.1742767244577407,0.7835375070571899,284.8869934082031,284.95001220703125,297.1021423339844,292.2542724609375,297.1007080078125,297.3888854980469,282.8937072753906,1.0,0.3645404875278473,1.0,1.0,0.0,1.0,-2.022174596786499,2.022171258926392,3.294245743745705e-06,1.5606157779693604,0.8890398144721985,0.8890398144721985,0.0,46.87677001953125,72.0,51810.2578125,0.0,633.2305908203125,1.0,278.2566833496094,281.5835266113281,295.2922058105469,298.6600341796875,293.1499938964844,293.1499938964844,278.54998779296875,38391.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906020998954773,1.0,0.0,0.0,3.716198921203613,3.716223955154419,9.214911642629886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.84619140625,0.0,1626.2882080078125,1895.4371337890625,0.0,3459.640869140625,0.921683669090271,1.0,0.0,3.0,1.0,0.0
18176580,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1029968261719,0.9482956528663636,0.2596771717071533,0.2331228107213974,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1031188964844,0.9665387272834778,0.2740967571735382,0.259078174829483,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.10333251953125,0.9990000128746032,0.3396770358085632,0.2157608270645141,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1027526855469,0.90706205368042,0.2309656888246536,0.2185174971818924,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.10205078125,0.8305233120918274,0.1766600608825683,0.7945320010185242,285.10333251953125,284.95001220703125,297.1543884277344,292.2557678222656,297.1529541015625,297.3963623046875,283.10760498046875,1.0,0.3748685419559479,1.0,1.0,0.0,1.0,-2.065751552581787,2.06574821472168,3.435950020502787e-06,1.5943429470062256,1.0,1.0,0.0,51.16698455810547,90.0,52102.36328125,0.0,683.01171875,1.0,278.543212890625,281.7816772460937,295.2447204589844,298.5484313964844,293.1499938964844,293.1499938964844,278.25,33260.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994306325912476,1.0,0.0,0.0,3.840681791305542,3.840707302093506,9.842602821663604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.806640625,0.0,1734.2724609375,1895.4371337890625,0.0,3398.2763671875,0.9463195204734802,1.0,0.0,3.0,1.0,0.0
18176640,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1029968261719,0.9482956528663636,0.2596771717071533,0.2331228107213974,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1031188964844,0.9665387272834778,0.2740967571735382,0.259078174829483,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.10333251953125,0.9990000128746032,0.3396770358085632,0.2157608270645141,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1027526855469,0.90706205368042,0.2309656888246536,0.2185174971818924,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.10205078125,0.8305233120918274,0.1766600608825683,0.7945320010185242,285.10333251953125,284.95001220703125,297.1543884277344,292.2557678222656,297.1529541015625,297.3963623046875,283.10760498046875,1.0,0.3748685419559479,1.0,1.0,0.0,1.0,-2.065751552581787,2.06574821472168,3.435950020502787e-06,1.5943429470062256,1.0,1.0,0.0,51.16698455810547,90.0,52102.36328125,0.0,683.01171875,1.0,278.543212890625,281.7816772460937,295.2447204589844,298.5484313964844,293.1499938964844,293.1499938964844,278.25,33260.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994306325912476,1.0,0.0,0.0,3.840681791305542,3.840707302093506,9.842602821663604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.806640625,0.0,1734.2724609375,1895.4371337890625,0.0,3398.2763671875,0.9463195204734802,1.0,0.0,3.0,1.0,0.0
18176700,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891662597656,0.930491268634796,0.2612954974174499,0.2348550856113433,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9887084960937,0.9497108459472656,0.2758091688156128,0.2609364092350006,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98748779296875,0.9990000128746032,0.3392418622970581,0.2284152209758758,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99029541015625,0.8916773200035095,0.2324783354997635,0.2201744019985199,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9935302734375,0.8177006840705872,0.177695944905281,0.8001970648765564,284.9877624511719,284.95001220703125,297.1805114746094,292.25750732421875,297.1791381835937,297.3910522460937,282.974853515625,1.0,0.3819740712642669,1.0,1.0,0.0,1.0,-2.094052791595459,2.0940492153167725,3.529866035023588e-06,1.6163408756256104,0.9985945224761964,0.9985945224761964,0.0,54.68393325805664,90.0,53636.0390625,0.0,719.0075073242188,1.0,278.2923583984375,281.6156005859375,295.3147277832031,298.8132019042969,293.1499938964844,293.1499938964844,278.25,33898.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087328910827636,1.0,0.0,0.0,3.876343250274658,3.87636923789978,1.0026232075688313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.45068359375,0.0,1783.1707763671875,1895.4371337890625,0.0,3484.840576171875,0.9546088576316832,1.0,0.0,3.0,1.0,0.0
18176760,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.955078125,0.9015277624130248,0.2625122964382171,0.2362788021564483,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9551086425781,0.9195498824119568,0.2772030234336853,0.2625766098499298,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9552307128906,0.98609721660614,0.3364932239055633,0.2366801351308822,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9550170898437,0.8667179942131042,0.233700081706047,0.2216455638408661,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.954833984375,0.7950495481491089,0.1784693151712417,0.8051392436027527,284.9552001953125,284.95001220703125,297.2066955566406,292.2598571777344,297.205322265625,297.3815002441406,282.9560546875,1.0,0.3897216022014618,1.0,1.0,0.0,1.0,-2.114874601364136,2.11487078666687,3.600753643695498e-06,1.633095383644104,0.9807270765304564,0.9807270765304564,0.0,60.3328742980957,108.0,54137.97265625,0.0,757.2769775390625,1.0,278.2557678222656,281.5865173339844,295.31719970703125,298.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,35008.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148298501968384,1.0,0.0,0.0,3.886671781539917,3.886698007583618,1.0079731964651728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.8232421875,0.0,1804.8660888671875,1895.4371337890625,0.0,3541.370849609375,0.9576748609542848,1.0,0.0,3.0,1.0,0.0
18176820,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9228210449219,0.8462676405906677,0.2647801637649536,0.2389039993286132,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.92291259765625,0.8613411784172058,0.2797483503818512,0.2656274139881134,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.92315673828125,0.9157156944274902,0.333329439163208,0.2342552244663238,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.922607421875,0.8164383769035339,0.2358731627464294,0.2243574559688568,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9220275878906,0.7463979721069336,0.1796630471944809,0.813762903213501,284.923095703125,284.95001220703125,297.2591552734375,292.2663879394531,297.2577819824219,297.3672180175781,282.926025390625,1.0,0.4054805040359497,1.0,1.0,0.0,1.0,-2.1329104900360107,2.132906675338745,3.6615372209780617e-06,1.6468459367752075,0.9430058002471924,0.9430058002471924,0.0,75.8582534790039,111.0,54741.4453125,0.0,829.2946166992188,1.0,278.1523132324219,281.5423278808594,295.3002319335937,298.8348999023437,293.1499938964844,293.1499938964844,278.1499938964844,36800.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225602746009828,1.0,0.0,0.0,3.857363224029541,3.857389450073242,9.928287454386009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.9638671875,0.0,1782.669921875,1895.4371337890625,0.0,3612.76708984375,0.9524667859077454,1.0,0.0,3.0,1.0,0.0
18176880,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9228210449219,0.8462676405906677,0.2647801637649536,0.2389039993286132,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.92291259765625,0.8613411784172058,0.2797483503818512,0.2656274139881134,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.92315673828125,0.9157156944274902,0.333329439163208,0.2342552244663238,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.922607421875,0.8164383769035339,0.2358731627464294,0.2243574559688568,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9220275878906,0.7463979721069336,0.1796630471944809,0.813762903213501,284.923095703125,284.95001220703125,297.2591552734375,292.2663879394531,297.2577819824219,297.3672180175781,282.926025390625,1.0,0.4054805040359497,1.0,1.0,0.0,1.0,-2.1329104900360107,2.132906675338745,3.6615372209780617e-06,1.6468459367752075,0.9430058002471924,0.9430058002471924,0.0,75.8582534790039,111.0,54741.4453125,0.0,829.2946166992188,1.0,278.1523132324219,281.5423278808594,295.3002319335937,298.8348999023437,293.1499938964844,293.1499938964844,278.1499938964844,36800.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225602746009828,1.0,0.0,0.0,3.857363224029541,3.857389450073242,9.928287454386009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.9638671875,0.0,1782.669921875,1895.4371337890625,0.0,3612.76708984375,0.9524667859077454,1.0,0.0,3.0,1.0,0.0
18176940,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569396972656,0.8212864398956299,0.2673148512840271,0.2415058463811874,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569702148437,0.8352892398834229,0.2824049293994903,0.2685149312019348,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.95709228515625,0.8817918300628662,0.3330874443054199,0.2340226769447326,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.95684814453125,0.790636420249939,0.2380915284156799,0.226849764585495,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.95654296875,0.7240367531776428,0.18079175055027,0.8208153247833252,284.9570617675781,284.95001220703125,297.311767578125,292.2752685546875,297.3103942871094,297.3588256835937,282.9585876464844,1.0,0.4168357849121094,1.0,1.0,0.0,1.0,-2.1506876945495605,2.150684118270874,3.7222828268568256e-06,1.66058087348938,0.9605759978294371,0.9605759978294371,0.0,87.19290161132812,99.0,55156.41015625,0.0,887.0955810546875,1.0,278.1499938964844,281.5621643066406,295.2868957519531,298.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,35814.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924329936504364,1.0,0.0,0.0,3.862583160400391,3.862609386444092,9.955176665243926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.55712890625,0.0,1781.3231201171875,1895.4371337890625,0.0,3629.06298828125,0.9530165791511536,1.0,0.0,3.0,1.0,0.0
18177000,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569396972656,0.8212864398956299,0.2673148512840271,0.2415058463811874,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569702148437,0.8352892398834229,0.2824049293994903,0.2685149312019348,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.95709228515625,0.8817918300628662,0.3330874443054199,0.2340226769447326,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.95684814453125,0.790636420249939,0.2380915284156799,0.226849764585495,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.95654296875,0.7240367531776428,0.18079175055027,0.8208153247833252,284.9570617675781,284.95001220703125,297.311767578125,292.2752685546875,297.3103942871094,297.3588256835937,282.9585876464844,1.0,0.4168357849121094,1.0,1.0,0.0,1.0,-2.1506876945495605,2.150684118270874,3.7222828268568256e-06,1.66058087348938,0.9605759978294371,0.9605759978294371,0.0,87.19290161132812,99.0,55156.41015625,0.0,887.0955810546875,1.0,278.1499938964844,281.5621643066406,295.2868957519531,298.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,35814.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924329936504364,1.0,0.0,0.0,3.862583160400391,3.862609386444092,9.955176665243926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.55712890625,0.0,1781.3231201171875,1895.4371337890625,0.0,3629.06298828125,0.9530165791511536,1.0,0.0,3.0,1.0,0.0
18177060,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9713134765625,0.8181970119476318,0.2695257365703583,0.2435622662305832,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9713439941406,0.8321018218994141,0.2846703827381134,0.2707329988479614,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9714050292969,0.8761543035507202,0.3336710333824157,0.2344014346599578,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.97137451171875,0.7873064279556274,0.2399773299694061,0.2287135571241378,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715270996094,0.7207294702529907,0.1817742586135864,0.8256180882453918,284.97137451171875,284.95001220703125,297.3548889160156,292.2841491699219,297.353515625,297.3548889160156,282.9720764160156,1.0,0.4203249514102936,1.0,1.0,0.0,1.0,-2.164285898208618,2.1642820835113525,3.76912339561386e-06,1.671094536781311,0.9787855744361876,0.9787855744361876,0.0,89.93757629394531,99.0,55536.75390625,0.0,910.0859375,1.0,278.1499938964844,281.5646667480469,295.2935485839844,298.8563842773437,293.1499938964844,293.1499938964844,278.1499938964844,35238.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257182478904724,1.0,0.0,0.0,3.8874244689941406,3.887450695037842,1.0083637107527466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.2060546875,0.0,1807.635498046875,1895.4371337890625,0.0,3641.83349609375,0.958215594291687,1.0,0.0,3.0,1.0,0.0
18177120,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9730529785156,0.818871259689331,0.2700101435184479,0.2439914047718048,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9730529785156,0.8327699303627014,0.2851704955101013,0.2711997330188751,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9731140136719,0.8765286803245544,0.3338269591331482,0.234496459364891,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9730224609375,0.7879939675331116,0.2403895854949951,0.2291005998849868,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9729919433594,0.7211800217628479,0.181985318660736,0.8265545964241028,284.9730834960937,284.95001220703125,297.3645324707031,292.2863464355469,297.3631896972656,297.3540344238281,282.9736633300781,1.0,0.4206033945083618,1.0,1.0,0.0,1.0,-2.167066097259521,2.167062282562256,3.778732434511767e-06,1.673240303993225,0.98274564743042,0.98274564743042,0.0,89.91516876220703,87.0,55621.546875,0.0,912.6650390625,1.0,278.1499938964844,281.5638122558594,295.2958374023437,298.8637390136719,293.1499938964844,293.1499938964844,278.1499938964844,35154.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260767102241516,1.0,0.0,0.0,3.894463777542114,3.894490003585816,1.0120188562723342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.216796875,0.0,1815.78076171875,1895.4371337890625,0.0,3645.12841796875,0.9597405195236206,1.0,0.0,3.0,1.0,0.0
18177180,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97906494140625,0.8280637860298157,0.2726790606975555,0.2462574988603592,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.97906494140625,0.8421193957328796,0.2879175245761871,0.273661732673645,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9790954589844,0.8851794004440308,0.3347773551940918,0.2350325286388397,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9790344238281,0.7975960969924927,0.2426486760377884,0.2311107516288757,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9789733886719,0.7284154295921326,0.1831526756286621,0.8311997056007385,284.9790954589844,284.95001220703125,297.41754150390625,292.2994689941406,297.4161682128906,297.3500671386719,282.9794311523437,1.0,0.4200338423252105,1.0,1.0,0.0,1.0,-2.1813833713531494,2.181379556655884,3.828389708360192e-06,1.6842690706253052,1.0,1.0,0.0,87.2794189453125,75.0,56073.41796875,0.0,916.6700439453124,1.0,278.1499938964844,281.55682373046875,295.3097229003906,298.9056091308594,293.1499938964844,293.1499938964844,278.1499938964844,34964.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281451106071472,1.0,0.0,0.0,3.9343068599700928,3.934333562850952,1.0328321877750568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.1337890625,0.0,1864.7197265625,1895.4371337890625,0.0,3664.12744140625,0.9685350060462952,1.0,0.0,3.0,1.0,0.0
18177240,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97906494140625,0.8280637860298157,0.2726790606975555,0.2462574988603592,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.97906494140625,0.8421193957328796,0.2879175245761871,0.273661732673645,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9790954589844,0.8851794004440308,0.3347773551940918,0.2350325286388397,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9790344238281,0.7975960969924927,0.2426486760377884,0.2311107516288757,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9789733886719,0.7284154295921326,0.1831526756286621,0.8311997056007385,284.9790954589844,284.95001220703125,297.41754150390625,292.2994689941406,297.4161682128906,297.3500671386719,282.9794311523437,1.0,0.4200338423252105,1.0,1.0,0.0,1.0,-2.1813833713531494,2.181379556655884,3.828389708360192e-06,1.6842690706253052,1.0,1.0,0.0,87.2794189453125,75.0,56073.41796875,0.0,916.6700439453124,1.0,278.1499938964844,281.55682373046875,295.3097229003906,298.9056091308594,293.1499938964844,293.1499938964844,278.1499938964844,34964.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281451106071472,1.0,0.0,0.0,3.9343068599700928,3.934333562850952,1.0328321877750568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.1337890625,0.0,1864.7197265625,1895.4371337890625,0.0,3664.12744140625,0.9685350060462952,1.0,0.0,3.0,1.0,0.0
18177300,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9835510253906,0.8360766768455505,0.2740401923656463,0.2473566979169845,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9835510253906,0.8504450917243958,0.289305567741394,0.2748496234416961,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9836120605469,0.8935989737510681,0.3352995216846466,0.2353016436100006,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9834899902344,0.8059972524642944,0.2437831759452819,0.232064738869667,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9833984375,0.734958827495575,0.1837469786405563,0.8333033323287964,284.98358154296875,284.95001220703125,297.444091796875,292.3067626953125,297.4427490234375,297.3485107421875,282.9842834472656,1.0,0.418621689081192,1.0,1.0,0.0,1.0,-2.188126802444458,2.1881229877471924,3.851881501759635e-06,1.689453125,1.0,1.0,0.0,84.59678649902344,75.0,56275.1796875,0.0,913.1932373046876,1.0,278.1499938964844,281.5560607910156,295.3169860839844,298.9256896972656,293.1499938964844,293.1499938964844,278.1499938964844,35148.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291688799858092,1.0,0.0,0.0,3.948788642883301,3.9488155841827393,1.0404495469629182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.103515625,0.0,1884.7967529296875,1895.4371337890625,0.0,3673.5205078125,0.9718700647354126,1.0,0.0,3.0,1.0,0.0
18177360,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9725036621094,0.8454771041870117,0.275420069694519,0.2484682649374008,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9723205566406,0.8602765202522278,0.2906922101974487,0.2760354578495025,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9718017578125,0.9035136103630066,0.3358168005943298,0.2355740219354629,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.97296142578125,0.8153076767921448,0.2449020147323608,0.2330064922571182,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.97412109375,0.7426447868347168,0.1843327432870865,0.8353690505027771,284.9718933105469,284.95001220703125,297.4707336425781,292.31451416015625,297.45587158203125,297.34716796875,282.9617919921875,1.0,0.4166631996631622,0.9149357676506042,0.9149357676506042,0.2000000029802322,1.0,-2.194823980331421,1.934008240699768,0.260815680027008,1.434961199760437,1.0,1.0,0.0,81.4786376953125,63.0,55285.4296875,0.0,907.1495971679688,1.0,278.1499938964844,281.50457763671875,295.3226928710937,298.9285583496094,293.1499938964844,293.1499938964844,278.1499938964844,35339.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929933786392212,1.0,0.0,0.0,3.9596524238586426,3.959679365158081,1.0461823194418685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.2236328125,0.0,1900.3743896484373,1895.4371337890625,0.0,3680.533935546875,0.974446415901184,1.0,0.0,3.0,1.0,0.0
18177420,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7870483398437,0.8704218864440918,0.2775138020515442,0.2502515316009521,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7870178222656,0.8863770365715027,0.2929311394691467,0.27801313996315,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7868957519531,0.9320971965789796,0.3361441493034363,0.2357403635978698,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.78717041015625,0.8380382657051086,0.2466365694999694,0.2345017194747924,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7876281738281,0.7632473707199097,0.1851136982440948,0.8380470275878906,284.78692626953125,284.95001220703125,297.5242004394531,292.33135986328125,297.4330444335937,297.33819580078125,282.786865234375,1.0,0.4112206399440765,0.744807243347168,0.744807243347168,0.6000000238418579,1.0,-2.204551696777344,1.117759346961975,1.0867923498153689,0.6185376644134521,0.8241379261016846,0.8241379261016846,0.0,73.99678039550781,51.0,49331.171875,0.0,886.4600830078125,1.0,278.1499938964844,281.3060913085937,295.2619323730469,298.5732727050781,293.1499938964844,293.1499938964844,278.45001220703125,44158.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175614714622498,1.0,0.0,0.0,3.730247974395752,3.730274200439453,9.284717066293524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.39794921875,0.0,1686.6805419921875,1895.4371337890625,0.0,3566.637451171875,0.9272131323814392,1.0,0.0,3.0,1.0,0.0
18177480,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7870483398437,0.8704218864440918,0.2775138020515442,0.2502515316009521,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7870178222656,0.8863770365715027,0.2929311394691467,0.27801313996315,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7868957519531,0.9320971965789796,0.3361441493034363,0.2357403635978698,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.78717041015625,0.8380382657051086,0.2466365694999694,0.2345017194747924,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7876281738281,0.7632473707199097,0.1851136982440948,0.8380470275878906,284.78692626953125,284.95001220703125,297.5242004394531,292.33135986328125,297.4330444335937,297.33819580078125,282.786865234375,1.0,0.4112206399440765,0.744807243347168,0.744807243347168,0.6000000238418579,1.0,-2.204551696777344,1.117759346961975,1.0867923498153689,0.6185376644134521,0.8241379261016846,0.8241379261016846,0.0,73.99678039550781,51.0,49331.171875,0.0,886.4600830078125,1.0,278.1499938964844,281.3060913085937,295.2619323730469,298.5732727050781,293.1499938964844,293.1499938964844,278.45001220703125,44158.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175614714622498,1.0,0.0,0.0,3.730247974395752,3.730274200439453,9.284717066293524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.39794921875,0.0,1686.6805419921875,1895.4371337890625,0.0,3566.637451171875,0.9272131323814392,1.0,0.0,3.0,1.0,0.0
18177540,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.949951171875,0.9138116836547852,0.2805380821228027,0.2522724866867065,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499206542969,0.932691216468811,0.2957850396633148,0.2800720036029815,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498291015625,0.977271556854248,0.3373103141784668,0.2360311895608902,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.8769152760505676,0.2488527446985244,0.236003428697586,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.95037841796875,0.7991657257080078,0.1862546354532241,0.8405683040618896,284.9498291015625,284.95001220703125,297.57794189453125,292.3498229980469,297.4335632324219,297.33758544921875,282.9487609863281,1.0,0.4045740365982055,0.5746787786483765,0.5746787786483765,1.0,1.0,-2.214625835418701,0.8830905556678772,1.3315353393554688,0.3817419111728668,0.9018579721450806,0.9018579721450806,0.0,64.42045593261719,39.0,46799.25390625,0.0,859.999755859375,1.0,278.4427185058594,281.47186279296875,295.1998596191406,298.2133483886719,293.1499938964844,293.1499938964844,278.1499938964844,36453.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817427754402161,1.0,0.0,0.0,3.692768096923828,3.692792654037476,9.099077260543708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.25830078125,0.0,1584.705810546875,1895.4371337890625,0.0,3232.9111328125,0.9148955345153807,1.0,0.0,3.0,1.0,0.0
18177600,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.949951171875,0.9138116836547852,0.2805380821228027,0.2522724866867065,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499206542969,0.932691216468811,0.2957850396633148,0.2800720036029815,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498291015625,0.977271556854248,0.3373103141784668,0.2360311895608902,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.8769152760505676,0.2488527446985244,0.236003428697586,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.95037841796875,0.7991657257080078,0.1862546354532241,0.8405683040618896,284.9498291015625,284.95001220703125,297.57794189453125,292.3498229980469,297.4335632324219,297.33758544921875,282.9487609863281,1.0,0.4045740365982055,0.5746787786483765,0.5746787786483765,1.0,1.0,-2.214625835418701,0.8830905556678772,1.3315353393554688,0.3817419111728668,0.9018579721450806,0.9018579721450806,0.0,64.42045593261719,39.0,46799.25390625,0.0,859.999755859375,1.0,278.4427185058594,281.47186279296875,295.1998596191406,298.2133483886719,293.1499938964844,293.1499938964844,278.1499938964844,36453.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817427754402161,1.0,0.0,0.0,3.692768096923828,3.692792654037476,9.099077260543708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.25830078125,0.0,1584.705810546875,1895.4371337890625,0.0,3232.9111328125,0.9148955345153807,1.0,0.0,3.0,1.0,0.0
18177660,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.86962890625,0.9990000128746032,0.2833869457244873,0.2465906143188476,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86962890625,0.9990000128746032,0.2987029254436493,0.2596717774868011,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.86968994140625,0.9990000128746032,0.3403446972370147,0.1917926967144012,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8692932128906,0.9746062755584716,0.2505723834037781,0.2371445894241333,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86590576171875,0.8783109784126282,0.1866861134767532,0.8420664072036743,284.8701171875,284.95001220703125,297.6220703125,292.36602783203125,297.45330810546875,297.33856201171875,282.8934631347656,1.0,0.399798572063446,0.596591591835022,0.596591591835022,1.0,1.0,-2.265472412109375,0.9202939867973328,1.3451783657073977,0.4057769477367401,0.8092859387397766,0.8092859387397766,0.0,51.59346008300781,39.0,47534.13671875,0.0,809.45849609375,1.0,278.16619873046875,281.4172668457031,295.3113098144531,298.38250732421875,293.1499938964844,293.1499938964844,278.1499938964844,43131.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768071532249451,1.0,0.0,0.0,3.4583182334899902,3.4583418369293213,7.980373766258708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.10107421875,0.0,1380.74072265625,1895.4371337890625,0.0,3186.65185546875,0.8687560558319092,1.0,0.0,3.0,1.0,0.0
18177720,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8741149902344,0.8266882300376892,0.2834958434104919,0.2561768591403961,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8731689453125,0.8402251601219177,0.2988495826721191,0.2841794490814209,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8708190917969,0.8762446641921997,0.3404809832572937,0.2385958433151245,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8760681152344,0.7946521639823914,0.2503955066204071,0.2391197830438614,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.88153076171875,0.7233092188835144,0.1870030164718628,0.8497807383537292,284.8734436035156,284.95001220703125,297.6319885253906,292.3697814941406,297.4642333984375,297.3524780273437,282.8074645996094,1.0,0.3881995677947998,0.6014971137046814,0.6014971137046814,1.0,1.0,-1.9465901851654053,0.7767874002456665,1.1698026657104492,0.3537922501564026,0.8040797710418701,0.8040797710418701,0.0,86.46498107910156,27.0,43979.578125,0.0,812.4798583984375,1.0,278.1585388183594,281.33184814453125,295.3164978027344,298.36773681640625,293.1499938964844,293.1499938964844,278.45001220703125,41105.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749816417694092,1.0,0.0,0.0,3.4446463584899902,3.444669485092163,7.917400353107951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.0009765625,0.0,1352.5325927734375,1895.4371337890625,0.0,3169.534423828125,0.8651626110076904,1.0,0.0,3.0,1.0,0.0
18177780,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2497253417969,0.8016616702079773,0.2888132929801941,0.2597180008888244,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2499084472656,0.815526008605957,0.3034329116344452,0.287979245185852,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8509955406188965,0.3477680683135986,0.2435365170240402,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2479248046875,0.7683838605880737,0.2530710101127624,0.2415258884429931,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2470092773437,0.699724555015564,0.1881203055381775,0.8582339882850647,285.3481140136719,284.95001220703125,297.6744689941406,292.3863220214844,297.4949035644531,297.3770446777344,282.8788452148437,1.0,0.3746443688869476,0.6224605441093445,0.6224605441093445,1.0,1.0,-1.762640118598938,0.7145429253578186,1.0480972528457642,0.2988769114017486,1.0,1.0,0.0,96.00572967529295,27.0,39956.765625,0.0,771.302490234375,1.0,278.4291381835937,281.4095458984375,295.29315185546875,298.188720703125,293.1499938964844,293.1499938964844,278.45001220703125,33823.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570407629013062,1.0,0.0,0.0,3.511054754257202,3.5110771656036377,8.225617875723401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.34716796875,0.0,1368.3450927734375,1895.4371337890625,0.0,3001.25439453125,0.8706496953964233,1.0,0.0,3.0,1.0,0.0
