time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177840,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.76434326171875,0.9990000128746032,0.2918446063995361,0.2472391426563263,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.76470947265625,0.9990000128746032,0.3064833283424377,0.2603546977043152,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7642822265625,0.9990000128746032,0.352099061012268,0.192297101020813,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7637939453125,0.9780501127243042,0.2551537752151489,0.240445002913475,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7677001953125,0.8805773854255676,0.1898912340402603,0.8504884839057922,284.767822265625,284.95001220703125,297.6863708496094,292.3910522460937,297.52203369140625,297.4062805175781,282.8261413574219,1.0,0.3820815682411194,0.6283154487609863,0.6283154487609863,1.0,1.0,-2.14989709854126,0.8938380479812622,1.256058931350708,0.3977663815021515,0.7322319149971008,0.7322319149971008,0.0,48.13971710205078,47.0,44456.01171875,0.0,740.4759521484375,1.0,278.4403381347656,281.42852783203125,295.294189453125,298.1094665527344,293.1499938964844,293.1499938964844,278.75,41089.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526002764701843,1.0,0.0,0.0,3.462811231613159,3.462834358215332,8.001122182577092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.91748046875,0.0,1370.8372802734375,1895.4371337890625,0.0,2959.63134765625,0.8539943099021912,1.0,0.0,3.0,1.0,0.0
18177900,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1568603515625,0.99870365858078,0.2946280837059021,0.2424462288618087,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1568603515625,0.99870365858078,0.3105718493461609,0.2553075551986694,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1568603515625,0.99870365858078,0.3594919741153717,0.1885692924261093,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.15692138671875,0.9851197004318236,0.2559316158294678,0.242184117436409,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1567687988281,0.8879324197769165,0.1904655694961547,0.8564168214797974,285.1566467285156,284.95001220703125,297.71368408203125,292.40216064453125,297.5458068847656,297.4251403808594,283.14996337890625,1.0,0.3807697594165802,0.6417246460914612,0.6417246460914612,1.0,1.0,-2.142544984817505,0.8976835608482361,1.244861364364624,0.4117836058139801,1.0,1.0,0.0,47.618438720703125,47.0,44802.703125,0.0,732.2651977539062,1.0,278.6920166015625,281.7047119140625,295.28350830078125,298.0471496582031,293.1499938964844,293.1499938964844,278.75,29325.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387696146965027,1.0,0.0,0.0,3.559302568435669,3.5593245029449463,8.453238820038678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.55078125,0.0,1385.888916015625,1895.4371337890625,0.0,2830.2216796875,0.8818022608757019,1.0,0.0,3.0,1.0,0.0
18177960,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.119384765625,0.998688578605652,0.2978253066539764,0.2423229366540908,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.119384765625,0.998688578605652,0.3145967423915863,0.2551777362823486,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.119384765625,0.998688578605652,0.3655591905117035,0.1884734034538269,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.11944580078125,0.9863205552101136,0.2569098770618438,0.2431311458349228,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1197814941406,0.8892837166786194,0.1912326365709304,0.859843373298645,285.1192321777344,284.95001220703125,297.7410888671875,292.4135437011719,297.5704040527344,297.4475402832031,283.1177062988281,1.0,0.3818204700946808,0.6415935158729553,0.6415935158729553,1.0,1.0,-2.1473610401153564,0.900412380695343,1.2469487190246582,0.4131595492362976,1.0,1.0,0.0,47.72542190551758,67.0,44973.36328125,0.0,736.8306884765625,1.0,278.7408752441406,281.6722412109375,295.35955810546875,298.2015380859375,293.1499938964844,293.1499938964844,278.45001220703125,30341.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365484476089478,1.0,0.0,0.0,3.6692981719970703,3.669321298599243,8.983783459370898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.37939453125,0.0,1512.185546875,1895.4371337890625,0.0,2809.484619140625,0.9052927494049072,1.0,0.0,3.0,1.0,0.0
18178020,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.92657470703125,0.9990000128746032,0.3013224005699157,0.2518331706523895,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92657470703125,0.9990000128746032,0.3199956715106964,0.265192449092865,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92657470703125,0.9990000128746032,0.3724410533905029,0.1958702355623245,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9264831542969,0.9782902002334596,0.2584111392498016,0.2447374910116195,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.926025390625,0.880894124507904,0.1923820525407791,0.865882396697998,284.9267883300781,284.95001220703125,297.79620361328125,292.43707275390625,297.6007080078125,297.45977783203125,282.9302062988281,1.0,0.3901678621768951,0.6413313150405884,0.6413313150405884,1.0,1.0,-2.18884801864624,0.9195384979248048,1.2693095207214355,0.4226461052894592,0.9296318292617798,0.9296318292617798,0.0,50.13247299194336,87.0,46737.75390625,0.0,782.4512329101562,1.0,278.45660400390625,281.4528503417969,295.495361328125,298.5247497558594,293.1499938964844,293.1499938964844,278.1499938964844,35064.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534000515937805,1.0,0.0,0.0,3.7257800102233887,3.725804567337036,9.262489015782194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.72314453125,0.0,1611.9775390625,1895.4371337890625,0.0,2967.1259765625,0.921310305595398,1.0,0.0,3.0,1.0,0.0
18178080,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.92657470703125,0.9990000128746032,0.3013224005699157,0.2518331706523895,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92657470703125,0.9990000128746032,0.3199956715106964,0.265192449092865,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92657470703125,0.9990000128746032,0.3724410533905029,0.1958702355623245,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9264831542969,0.9782902002334596,0.2584111392498016,0.2447374910116195,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.926025390625,0.880894124507904,0.1923820525407791,0.865882396697998,284.9267883300781,284.95001220703125,297.79620361328125,292.43707275390625,297.6007080078125,297.45977783203125,282.9302062988281,1.0,0.3901678621768951,0.6413313150405884,0.6413313150405884,1.0,1.0,-2.18884801864624,0.9195384979248048,1.2693095207214355,0.4226461052894592,0.9296318292617798,0.9296318292617798,0.0,50.13247299194336,87.0,46737.75390625,0.0,782.4512329101562,1.0,278.45660400390625,281.4528503417969,295.495361328125,298.5247497558594,293.1499938964844,293.1499938964844,278.1499938964844,35064.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534000515937805,1.0,0.0,0.0,3.7257800102233887,3.725804567337036,9.262489015782194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.72314453125,0.0,1611.9775390625,1895.4371337890625,0.0,2967.1259765625,0.921310305595398,1.0,0.0,3.0,1.0,0.0
18178140,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9015808105469,0.9978519082069396,0.2999849021434784,0.270640879869461,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.901611328125,0.9990000128746032,0.321250855922699,0.287602037191391,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.901611328125,0.9990000128746032,0.3735720813274383,0.2124218791723251,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.90087890625,0.9546244144439696,0.2597945630550384,0.2461238354444503,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8990173339844,0.859106719493866,0.1930585354566574,0.8698835372924805,284.9020690917969,284.95001220703125,297.8517150878906,292.46148681640625,297.6063842773437,297.428466796875,282.910400390625,1.0,0.4056473672389984,0.6410691142082214,0.6410691142082214,1.0,1.0,-2.264910221099853,0.9546791315078736,1.31023108959198,0.4406427145004272,0.8615552186965942,0.8615552186965942,0.0,55.55290985107422,107.0,48488.8828125,0.0,874.133056640625,1.0,278.1581726074219,281.3999938964844,295.5230712890625,298.6703186035156,293.1499938964844,293.1499938964844,278.45001220703125,39173.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692170977592468,1.0,0.0,0.0,3.568965196609497,3.568988800048828,8.499196724187641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.2529296875,0.0,1468.0889892578125,1895.4371337890625,0.0,3115.466552734375,0.8907608389854431,1.0,0.0,3.0,1.0,0.0
18178200,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9015808105469,0.9978519082069396,0.2999849021434784,0.270640879869461,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.901611328125,0.9990000128746032,0.321250855922699,0.287602037191391,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.901611328125,0.9990000128746032,0.3735720813274383,0.2124218791723251,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.90087890625,0.9546244144439696,0.2597945630550384,0.2461238354444503,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8990173339844,0.859106719493866,0.1930585354566574,0.8698835372924805,284.9020690917969,284.95001220703125,297.8517150878906,292.46148681640625,297.6063842773437,297.428466796875,282.910400390625,1.0,0.4056473672389984,0.6410691142082214,0.6410691142082214,1.0,1.0,-2.264910221099853,0.9546791315078736,1.31023108959198,0.4406427145004272,0.8615552186965942,0.8615552186965942,0.0,55.55290985107422,107.0,48488.8828125,0.0,874.133056640625,1.0,278.1581726074219,281.3999938964844,295.5230712890625,298.6703186035156,293.1499938964844,293.1499938964844,278.45001220703125,39173.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692170977592468,1.0,0.0,0.0,3.568965196609497,3.568988800048828,8.499196724187641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.2529296875,0.0,1468.0889892578125,1895.4371337890625,0.0,3115.466552734375,0.8907608389854431,1.0,0.0,3.0,1.0,0.0
18178260,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1054992675781,0.9450519680976868,0.3004359304904938,0.2704266011714935,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.10552978515625,0.9667602181434632,0.3196901977062225,0.3035106360912323,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.10565185546875,0.9990000128746032,0.3683452606201172,0.2525907456874847,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1053771972656,0.8978540301322937,0.2620620727539062,0.2484205961227417,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1051330566406,0.814908504486084,0.1939769685268402,0.8754091858863831,285.1056213378906,284.95001220703125,297.9076538085937,292.48663330078125,297.60113525390625,297.37762451171875,283.1075744628906,1.0,0.4254882335662842,0.6394596695899963,0.6394596695899963,1.0,1.0,-2.3410494327545166,0.9889885187149048,1.3520609140396118,0.4580597877502441,1.0,1.0,0.0,66.98112487792969,127.0,49327.7578125,0.0,995.9786987304688,1.0,278.4424743652344,281.572998046875,295.4939270019531,298.62017822265625,293.1499938964844,293.1499938964844,278.1499938964844,31895.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661596775054932,1.0,0.0,0.0,3.76400089263916,3.764025449752808,9.45350222991692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.78173828125,0.0,1632.06884765625,1895.4371337890625,0.0,3086.78466796875,0.927732527256012,1.0,0.0,3.0,1.0,0.0
18178320,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1054992675781,0.9450519680976868,0.3004359304904938,0.2704266011714935,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.10552978515625,0.9667602181434632,0.3196901977062225,0.3035106360912323,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.10565185546875,0.9990000128746032,0.3683452606201172,0.2525907456874847,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1053771972656,0.8978540301322937,0.2620620727539062,0.2484205961227417,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1051330566406,0.814908504486084,0.1939769685268402,0.8754091858863831,285.1056213378906,284.95001220703125,297.9076538085937,292.48663330078125,297.60113525390625,297.37762451171875,283.1075744628906,1.0,0.4254882335662842,0.6394596695899963,0.6394596695899963,1.0,1.0,-2.3410494327545166,0.9889885187149048,1.3520609140396118,0.4580597877502441,1.0,1.0,0.0,66.98112487792969,127.0,49327.7578125,0.0,995.9786987304688,1.0,278.4424743652344,281.572998046875,295.4939270019531,298.62017822265625,293.1499938964844,293.1499938964844,278.1499938964844,31895.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661596775054932,1.0,0.0,0.0,3.76400089263916,3.764025449752808,9.45350222991692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.78173828125,0.0,1632.06884765625,1895.4371337890625,0.0,3086.78466796875,0.927732527256012,1.0,0.0,3.0,1.0,0.0
18178380,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.953857421875,0.8931222558021545,0.3011638224124908,0.2716091871261596,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.95343017578125,0.91217440366745,0.3196253180503845,0.3036989569664001,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9526062011719,0.9587208032608032,0.362404465675354,0.2557916939258575,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9549560546875,0.8535804748535156,0.2630094587802887,0.2499674707651138,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.95806884765625,0.7739607691764832,0.1941504329442978,0.8791431188583374,284.9528503417969,284.95001220703125,297.9391784667969,292.5009765625,297.5946044921875,297.3432312011719,282.9408264160156,1.0,0.4362689852714538,0.6385583281517029,0.6385583281517029,1.0,1.0,-2.3530867099761963,0.993884027004242,1.3592027425765991,0.4608396291732788,0.9627464413642884,0.9627464413642884,0.0,78.8429183959961,127.0,50663.171875,0.0,1056.141357421875,1.0,278.1882629394531,281.3812866210937,295.5767822265625,298.89459228515625,293.1499938964844,293.1499938964844,278.1499938964844,33585.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783063888549805,1.0,0.0,0.0,3.811581134796143,3.8116064071655273,9.694014124761452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.7177734375,0.0,1701.6124267578125,1895.4371337890625,0.0,3200.70654296875,0.9390974640846252,1.0,0.0,3.0,1.0,0.0
18178440,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.91265869140625,0.8626666069030762,0.3015223741531372,0.2723555862903595,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.91265869140625,0.8797969222068787,0.3197143673896789,0.3040822446346283,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.90203857421875,0.917971670627594,0.3592852056026459,0.2533798217773437,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9126892089844,0.8266650438308716,0.2634782791137695,0.2509053945541382,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9128112792969,0.7481591105461121,0.1940865218639373,0.8810707926750183,284.91265869140625,284.95001220703125,297.96405029296875,292.5123291015625,297.5959777832031,297.3273620605469,282.91290283203125,1.0,0.4442678391933441,0.6378501653671265,0.6378501653671265,1.0,1.0,-2.354989051818848,0.9943061470985411,1.3606829643249512,0.4607603251934051,0.9281833171844482,0.9281833171844482,0.0,88.90354919433594,145.0,50699.5,0.0,1098.5648193359375,1.0,278.1572265625,281.3553466796875,295.577392578125,298.8779296875,293.1499938964844,293.1499938964844,278.1499938964844,36025.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836854100227356,1.0,0.0,0.0,3.7888975143432617,3.7889230251312256,9.578974413670949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.96826171875,0.0,1693.4559326171875,1895.4371337890625,0.0,3251.108154296875,0.9359298944473268,1.0,0.0,3.0,1.0,0.0
18178500,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.92169189453125,0.8380870223045349,0.3021391332149505,0.2732154130935669,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9217224121094,0.8536170721054077,0.320147156715393,0.3047499358654022,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9220886230469,0.8860892057418823,0.3570100665092468,0.2516444623470306,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.92156982421875,0.8032575249671936,0.2640382051467895,0.2518468201160431,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9212951660156,0.7272872924804688,0.1940428167581558,0.8828319311141968,284.9217834472656,284.95001220703125,297.9924011230469,292.5253601074219,297.6024780273437,297.3179626464844,282.9230651855469,1.0,0.4528688192367553,0.6370454430580139,0.6370454430580139,1.0,1.0,-2.357983350753784,0.9951735734939576,1.3628098964691162,0.460838109254837,0.9232155680656432,0.9232155680656432,0.0,99.75020599365234,145.0,50760.29296875,0.0,1145.436279296875,1.0,278.15087890625,281.3645324707031,295.5624694824219,298.8514404296875,293.1499938964844,293.1499938964844,278.1499938964844,36476.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859381079673767,1.0,0.0,0.0,3.773727178573608,3.773752450942993,9.502421107754344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.5751953125,0.0,1678.916259765625,1895.4371337890625,0.0,3272.20166015625,0.9333286881446838,1.0,0.0,3.0,1.0,0.0
18178560,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9331359863281,0.8198599815368652,0.302942156791687,0.2742403447628021,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9331970214844,0.8345165848731995,0.3208538889884949,0.3057006299495697,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332580566406,0.863122284412384,0.3558004200458526,0.2507668137550354,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330749511719,0.7840726971626282,0.2646584808826446,0.2528064548969269,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.93280029296875,0.7106917500495911,0.194052442908287,0.8846675157546997,284.9332275390625,284.95001220703125,298.0209045410156,292.5384826660156,297.6100158691406,297.3103332519531,282.9344177246094,1.0,0.4611921608448028,0.6362059116363525,0.6362059116363525,1.0,1.0,-2.362658739089966,0.9967935085296632,1.3658652305603027,0.461293876171112,0.9237711429595948,0.9237711429595948,0.0,110.0615005493164,133.0,50832.5390625,0.0,1192.18798828125,1.0,278.1501770019531,281.373779296875,295.5567932128906,298.841796875,293.1499938964844,293.1499938964844,278.1499938964844,36365.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865746259689331,1.0,0.0,0.0,3.7675061225891113,3.767531394958496,9.471117436987696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.0732421875,0.0,1670.695068359375,1895.4371337890625,0.0,3278.159423828125,0.9318998456001282,1.0,0.0,3.0,1.0,0.0
18178620,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94927978515625,0.8076586723327637,0.3047868311405182,0.2761264145374298,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9493103027344,0.8223599791526794,0.322659820318222,0.3076001107692718,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9493408203125,0.8473870754241943,0.3548347055912018,0.2499956786632537,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9492492675781,0.7715969085693359,0.2660135924816131,0.2543717920780182,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.6980361342430115,0.1942013353109359,0.8866733908653259,284.9493103027344,284.95001220703125,298.0782775878906,292.5648803710937,297.62890625,297.3014221191406,282.9499206542969,1.0,0.4676726162433624,0.6345269083976746,0.6345269083976746,1.0,1.0,-2.370570182800293,0.9993331432342528,1.37123703956604,0.4619095921516418,0.929356336593628,0.929356336593628,0.0,118.5974578857422,121.0,50985.75,0.0,1235.7169189453125,1.0,278.1499938964844,281.3844299316406,295.5672302246094,298.85357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35982.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867207169532776,1.0,0.0,0.0,3.76712703704834,3.7671520709991455,9.469211477153294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.07373046875,0.0,1667.2916259765625,1895.4371337890625,0.0,3279.52685546875,0.93157559633255,1.0,0.0,3.0,1.0,0.0
18178680,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94927978515625,0.8076586723327637,0.3047868311405182,0.2761264145374298,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9493103027344,0.8223599791526794,0.322659820318222,0.3076001107692718,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9493408203125,0.8473870754241943,0.3548347055912018,0.2499956786632537,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9492492675781,0.7715969085693359,0.2660135924816131,0.2543717920780182,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.6980361342430115,0.1942013353109359,0.8866733908653259,284.9493103027344,284.95001220703125,298.0782775878906,292.5648803710937,297.62890625,297.3014221191406,282.9499206542969,1.0,0.4676726162433624,0.6345269083976746,0.6345269083976746,1.0,1.0,-2.370570182800293,0.9993331432342528,1.37123703956604,0.4619095921516418,0.929356336593628,0.929356336593628,0.0,118.5974578857422,121.0,50985.75,0.0,1235.7169189453125,1.0,278.1499938964844,281.3844299316406,295.5672302246094,298.85357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35982.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867207169532776,1.0,0.0,0.0,3.76712703704834,3.7671520709991455,9.469211477153294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.07373046875,0.0,1667.2916259765625,1895.4371337890625,0.0,3279.52685546875,0.93157559633255,1.0,0.0,3.0,1.0,0.0
18178740,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.956787109375,0.8096720576286316,0.3068093657493591,0.2778995037078857,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.956787109375,0.8242433667182922,0.3247787356376648,0.3095312118530273,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9568176269531,0.847536027431488,0.354807585477829,0.2498615682125091,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.956787109375,0.773274838924408,0.2674973905086517,0.2557368278503418,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.95672607421875,0.6986507773399353,0.1945255547761917,0.8879106640815735,284.9568176269531,284.95001220703125,298.1361999511719,292.5913391113281,297.650634765625,297.2972106933594,282.95709228515625,1.0,0.4683343768119812,0.6328478455543518,0.6328478455543518,1.0,1.0,-2.377986431121826,1.0016261339187622,1.3763604164123535,0.4623644649982452,0.9369115233421326,0.9369115233421326,0.0,118.6415786743164,109.0,51166.91796875,0.0,1244.53515625,1.0,278.1499938964844,281.3861999511719,295.5916442871094,298.88690185546875,293.1499938964844,293.1499938964844,278.1499938964844,35680.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866863250732422,1.0,0.0,0.0,3.77894139289856,3.778966665267944,9.528698683425318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.3984375,0.0,1678.9349365234375,1895.4371337890625,0.0,3279.205078125,0.9340160489082336,1.0,0.0,3.0,1.0,0.0
18178800,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.956787109375,0.8096720576286316,0.3068093657493591,0.2778995037078857,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.956787109375,0.8242433667182922,0.3247787356376648,0.3095312118530273,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9568176269531,0.847536027431488,0.354807585477829,0.2498615682125091,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.956787109375,0.773274838924408,0.2674973905086517,0.2557368278503418,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.95672607421875,0.6986507773399353,0.1945255547761917,0.8879106640815735,284.9568176269531,284.95001220703125,298.1361999511719,292.5913391113281,297.650634765625,297.2972106933594,282.95709228515625,1.0,0.4683343768119812,0.6328478455543518,0.6328478455543518,1.0,1.0,-2.377986431121826,1.0016261339187622,1.3763604164123535,0.4623644649982452,0.9369115233421326,0.9369115233421326,0.0,118.6415786743164,109.0,51166.91796875,0.0,1244.53515625,1.0,278.1499938964844,281.3861999511719,295.5916442871094,298.88690185546875,293.1499938964844,293.1499938964844,278.1499938964844,35680.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866863250732422,1.0,0.0,0.0,3.77894139289856,3.778966665267944,9.528698683425318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.3984375,0.0,1678.9349365234375,1895.4371337890625,0.0,3279.205078125,0.9340160489082336,1.0,0.0,3.0,1.0,0.0
18178860,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9595947265625,0.819495677947998,0.3089314699172973,0.2796031236648559,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9595947265625,0.8339669108390808,0.3270655870437622,0.3114618360996246,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9595642089844,0.8562252521514893,0.355083018541336,0.2498683631420135,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9595642089844,0.7829048037528992,0.2690551280975342,0.2569924890995025,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95953369140625,0.7067311406135559,0.1949690580368042,0.8888430595397949,284.9595642089844,284.95001220703125,298.1946716308594,292.6177673339844,297.6739196777344,297.2950744628906,282.9596862792969,1.0,0.4655043482780456,0.6319114565849304,0.6319114565849304,1.0,1.0,-2.384988784790039,1.0042181015014648,1.3807708024978638,0.4632122814655304,0.94454824924469,0.94454824924469,0.0,113.857177734375,97.0,51366.75,0.0,1233.2908935546875,1.0,278.1499938964844,281.3831787109375,295.6189270019531,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,35510.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869279623031616,1.0,0.0,0.0,3.797509908676148,3.797535181045532,9.622571042200434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.92236328125,0.0,1699.749267578125,1895.4371337890625,0.0,3281.466796875,0.9380632042884828,1.0,0.0,3.0,1.0,0.0
18178920,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9595947265625,0.819495677947998,0.3089314699172973,0.2796031236648559,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9595947265625,0.8339669108390808,0.3270655870437622,0.3114618360996246,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9595642089844,0.8562252521514893,0.355083018541336,0.2498683631420135,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9595642089844,0.7829048037528992,0.2690551280975342,0.2569924890995025,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95953369140625,0.7067311406135559,0.1949690580368042,0.8888430595397949,284.9595642089844,284.95001220703125,298.1946716308594,292.6177673339844,297.6739196777344,297.2950744628906,282.9596862792969,1.0,0.4655043482780456,0.6319114565849304,0.6319114565849304,1.0,1.0,-2.384988784790039,1.0042181015014648,1.3807708024978638,0.4632122814655304,0.94454824924469,0.94454824924469,0.0,113.857177734375,97.0,51366.75,0.0,1233.2908935546875,1.0,278.1499938964844,281.3831787109375,295.6189270019531,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,35510.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869279623031616,1.0,0.0,0.0,3.797509908676148,3.797535181045532,9.622571042200434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.92236328125,0.0,1699.749267578125,1895.4371337890625,0.0,3281.466796875,0.9380632042884828,1.0,0.0,3.0,1.0,0.0
18178980,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603271484375,0.8325188159942627,0.3107710480690002,0.2809888124465942,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603271484375,0.8474812507629395,0.3290999233722687,0.3130960166454315,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8693118095397949,0.3554814755916595,0.2498941421508789,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.96051025390625,0.7964074015617371,0.2704899311065674,0.2580688595771789,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9610595703125,0.7178717851638794,0.1954540312290191,0.8896748423576355,284.9603271484375,284.95001220703125,298.2463684082031,292.6407165527344,297.6947021484375,297.2934875488281,282.9603881835937,1.0,0.4613190293312073,0.6310909390449524,0.6310909390449524,1.0,1.0,-2.390940427780152,1.0064120292663574,1.384528398513794,0.4639204740524292,0.9509458541870116,0.9509458541870116,0.0,107.3285903930664,97.0,51547.99609375,0.0,1213.6446533203125,1.0,278.1499938964844,281.37890625,295.6426696777344,298.9617004394531,293.1499938964844,293.1499938964844,278.1499938964844,35441.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887303352355957,1.0,0.0,0.0,3.8160126209259033,3.8160383701324463,9.716568456497043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.6630859375,0.0,1721.4561767578125,1895.4371337890625,0.0,3284.97998046875,0.9421728849411012,1.0,0.0,3.0,1.0,0.0
18179040,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603881835937,0.8346498012542725,0.3110327422618866,0.2811826765537262,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603881835937,0.8497281074523926,0.3293906152248382,0.3133264183998108,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9717102050781,0.8715234398841858,0.3555291593074798,0.2499073296785354,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603881835937,0.7986183166503906,0.2706865966320038,0.2582155168056488,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.96044921875,0.7196133136749268,0.1955178678035736,0.8897743225097656,284.9603881835937,284.95001220703125,298.2536926269531,292.6439514160156,297.6977233886719,297.2933654785156,282.9604187011719,1.0,0.4606526494026184,0.6309750080108643,0.6309750080108643,1.0,1.0,-2.391761302947998,1.0067121982574463,1.3850491046905518,0.4640158116817474,0.9518322944641112,0.9518322944641112,0.0,106.3082504272461,85.0,51573.33203125,0.0,1210.4384765625,1.0,278.1499938964844,281.37823486328125,295.64599609375,298.9666748046875,293.1499938964844,293.1499938964844,278.1499938964844,35434.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873637318611145,1.0,0.0,0.0,3.818705558776856,3.8187313079833984,9.73028704720491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.994140625,0.0,1724.6585693359375,1895.4371337890625,0.0,3285.544921875,0.9427728652954102,1.0,0.0,3.0,1.0,0.0
18179100,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603271484375,0.844393789768219,0.3120930790901184,0.2819578051567077,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603271484375,0.8600518703460693,0.3305754363536834,0.3142555058002472,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96044921875,0.8816922307014465,0.3557361364364624,0.2499376386404037,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603271484375,0.8085713386535645,0.2714882493019104,0.2587905526161194,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603271484375,0.7273885607719421,0.1957863271236419,0.8901112675666809,284.9603271484375,284.95001220703125,298.283447265625,292.6568908691406,297.7098083496094,297.292724609375,282.9603271484375,1.0,0.457695335149765,0.6305068135261536,0.6305068135261536,1.0,1.0,-2.3949413299560547,1.0078600645065308,1.3870813846588137,0.4643698334693908,0.9552400708198548,0.9552400708198548,0.0,101.8502960205078,85.0,51673.96875,0.0,1195.933349609375,1.0,278.1499938964844,281.3753662109375,295.6592102050781,298.9864501953125,293.1499938964844,293.1499938964844,278.1499938964844,35420.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876193761825562,1.0,0.0,0.0,3.829603672027588,3.829629421234131,9.78590492195508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.18115234375,0.0,1737.7718505859375,1895.4371337890625,0.0,3287.9375,0.9452137351036072,1.0,0.0,3.0,1.0,0.0
18179160,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9601745605469,0.8559056520462036,0.3131553530693054,0.2827235460281372,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9601745605469,0.8722543716430664,0.3317712843418121,0.3151831328868866,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9601745605469,0.8936563730239868,0.3559609949588775,0.2499511092901229,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9601745605469,0.8194396495819092,0.2722969055175781,0.2593571543693542,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9601745605469,0.7363457083702087,0.1960655003786087,0.8904264569282532,284.9601745605469,284.95001220703125,298.3133544921875,292.6697082519531,297.7220153808594,297.2922058105469,282.960205078125,1.0,0.4544816017150879,0.6300138831138611,0.6300138831138611,1.0,1.0,-2.3980507850646973,1.0089564323425293,1.3890944719314575,0.4646885991096496,0.9585450887680054,0.9585450887680054,0.0,97.06729125976562,73.0,51773.125,0.0,1179.9793701171875,1.0,278.1499938964844,281.3724365234375,295.67218017578125,299.0058898925781,293.1499938964844,293.1499938964844,278.1499938964844,35417.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878815770149231,1.0,0.0,0.0,3.8404273986816406,3.840453147888184,9.841298833634935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.15576171875,0.0,1750.945068359375,1895.4371337890625,0.0,3290.390869140625,0.9476468563079834,1.0,0.0,3.0,1.0,0.0
18179220,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599914550781,0.8853753209114075,0.3152815401554107,0.2842343151569366,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599914550781,0.9030332565307616,0.3341879546642303,0.317038744688034,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599914550781,0.9254125952720642,0.3564489185810089,0.2499789893627166,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599914550781,0.8454727530479431,0.2739269435405731,0.2604786157608032,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599914550781,0.7592765092849731,0.1966447830200195,0.8910407423973083,284.9599914550781,284.95001220703125,298.3736267089844,292.6949157714844,297.74676513671875,297.2914123535156,282.96002197265625,1.0,0.4475504159927368,0.6290279030799866,0.6290279030799866,1.0,1.0,-2.404212951660156,1.011113166809082,1.393099665641785,0.4653102159500122,0.9651167392730712,0.9651167392730712,0.0,86.87654876708984,61.0,51969.3828125,0.0,1145.319091796875,1.0,278.1499938964844,281.3667297363281,295.6975402832031,299.0439453125,293.1499938964844,293.1499938964844,278.1499938964844,35422.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884152770042419,1.0,0.0,0.0,3.861817121505737,3.8618431091308594,9.951228321369854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.80908203125,0.0,1777.2662353515625,1895.4371337890625,0.0,3295.384033203125,0.952466607093811,1.0,0.0,3.0,1.0,0.0
18179280,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599914550781,0.8853753209114075,0.3152815401554107,0.2842343151569366,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599914550781,0.9030332565307616,0.3341879546642303,0.317038744688034,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599914550781,0.9254125952720642,0.3564489185810089,0.2499789893627166,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599914550781,0.8454727530479431,0.2739269435405731,0.2604786157608032,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599914550781,0.7592765092849731,0.1966447830200195,0.8910407423973083,284.9599914550781,284.95001220703125,298.3736267089844,292.6949157714844,297.74676513671875,297.2914123535156,282.96002197265625,1.0,0.4475504159927368,0.6290279030799866,0.6290279030799866,1.0,1.0,-2.404212951660156,1.011113166809082,1.393099665641785,0.4653102159500122,0.9651167392730712,0.9651167392730712,0.0,86.87654876708984,61.0,51969.3828125,0.0,1145.319091796875,1.0,278.1499938964844,281.3667297363281,295.6975402832031,299.0439453125,293.1499938964844,293.1499938964844,278.1499938964844,35422.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884152770042419,1.0,0.0,0.0,3.861817121505737,3.8618431091308594,9.951228321369854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.80908203125,0.0,1777.2662353515625,1895.4371337890625,0.0,3295.384033203125,0.952466607093811,1.0,0.0,3.0,1.0,0.0
18179340,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96002197265625,0.9288246631622314,0.3174036741256714,0.2857177555561065,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96002197265625,0.9496983885765076,0.3366381525993347,0.3189007043838501,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.96002197265625,0.969663679599762,0.3569824397563934,0.2500199377536773,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.96002197265625,0.8830821514129639,0.2755690217018127,0.2615867555141449,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.96002197265625,0.7927905917167664,0.1972461938858032,0.891640841960907,284.96002197265625,284.95001220703125,298.4345703125,292.7193603515625,297.7719116210937,297.2908630371094,282.9600524902344,1.0,0.4400589168071747,0.6280419826507568,0.6280419826507568,1.0,1.0,-2.4103338718414307,1.013240098953247,1.397093653678894,0.4659258723258972,0.971796691417694,0.971796691417694,0.0,76.0082015991211,49.0,52163.2734375,0.0,1107.6453857421875,1.0,278.1499938964844,281.3612060546875,295.7220458984375,299.0809326171875,293.1499938964844,293.1499938964844,278.1499938964844,35428.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889526724815369,1.0,0.0,0.0,3.882874011993408,3.882900238037109,1.0060044814963476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.1279296875,0.0,1803.4683837890625,1895.4371337890625,0.0,3300.411865234375,0.9572184085845948,1.0,0.0,3.0,1.0,0.0
18179400,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96002197265625,0.9288246631622314,0.3174036741256714,0.2857177555561065,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96002197265625,0.9496983885765076,0.3366381525993347,0.3189007043838501,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.96002197265625,0.969663679599762,0.3569824397563934,0.2500199377536773,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.96002197265625,0.8830821514129639,0.2755690217018127,0.2615867555141449,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.96002197265625,0.7927905917167664,0.1972461938858032,0.891640841960907,284.96002197265625,284.95001220703125,298.4345703125,292.7193603515625,297.7719116210937,297.2908630371094,282.9600524902344,1.0,0.4400589168071747,0.6280419826507568,0.6280419826507568,1.0,1.0,-2.4103338718414307,1.013240098953247,1.397093653678894,0.4659258723258972,0.971796691417694,0.971796691417694,0.0,76.0082015991211,49.0,52163.2734375,0.0,1107.6453857421875,1.0,278.1499938964844,281.3612060546875,295.7220458984375,299.0809326171875,293.1499938964844,293.1499938964844,278.1499938964844,35428.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889526724815369,1.0,0.0,0.0,3.882874011993408,3.882900238037109,1.0060044814963476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.1279296875,0.0,1803.4683837890625,1895.4371337890625,0.0,3300.411865234375,0.9572184085845948,1.0,0.0,3.0,1.0,0.0
18179460,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9527587890625,0.9803237318992616,0.3195047378540039,0.2872547209262848,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.95269775390625,0.9961172342300416,0.3391088247299194,0.3208475708961487,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.95269775390625,0.9990000128746032,0.358786016702652,0.2408594340085983,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9527893066406,0.93318110704422,0.2771757841110229,0.2627311050891876,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530029296875,0.8321231007575989,0.1978264302015304,0.8924612998962402,284.9526672363281,284.95001220703125,298.4961853027344,292.7428894042969,297.7980651855469,297.2920227050781,282.9515991210937,1.0,0.4317115545272827,0.6270297765731812,0.6270297765731812,1.0,1.0,-2.405689477920532,1.0103254318237305,1.3953640460968018,0.4641684889793396,0.9718006253242492,0.9718006253242492,0.0,66.10747528076172,67.0,52178.4609375,0.0,1061.947265625,1.0,278.1499938964844,281.3499450683594,295.7445373535156,299.1105041503906,293.1499938964844,293.1499938964844,278.1499938964844,35618.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889320969581604,1.0,0.0,0.0,3.8987882137298575,3.898814678192138,1.0142676956093055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.7236328125,0.0,1824.9232177734373,1895.4371337890625,0.0,3303.8564453125,0.9608595371246338,1.0,0.0,3.0,1.0,0.0
18179520,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9527587890625,0.9803237318992616,0.3195047378540039,0.2872547209262848,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.95269775390625,0.9961172342300416,0.3391088247299194,0.3208475708961487,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.95269775390625,0.9990000128746032,0.358786016702652,0.2408594340085983,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9527893066406,0.93318110704422,0.2771757841110229,0.2627311050891876,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530029296875,0.8321231007575989,0.1978264302015304,0.8924612998962402,284.9526672363281,284.95001220703125,298.4961853027344,292.7428894042969,297.7980651855469,297.2920227050781,282.9515991210937,1.0,0.4317115545272827,0.6270297765731812,0.6270297765731812,1.0,1.0,-2.405689477920532,1.0103254318237305,1.3953640460968018,0.4641684889793396,0.9718006253242492,0.9718006253242492,0.0,66.10747528076172,67.0,52178.4609375,0.0,1061.947265625,1.0,278.1499938964844,281.3499450683594,295.7445373535156,299.1105041503906,293.1499938964844,293.1499938964844,278.1499938964844,35618.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889320969581604,1.0,0.0,0.0,3.8987882137298575,3.898814678192138,1.0142676956093055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.7236328125,0.0,1824.9232177734373,1895.4371337890625,0.0,3303.8564453125,0.9608595371246338,1.0,0.0,3.0,1.0,0.0
18179580,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94873046875,0.9859089851379396,0.3207588195800781,0.2883537709712982,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9487609863281,0.9990000128746032,0.3407571315765381,0.3208268582820892,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9487609863281,0.9990000128746032,0.361664742231369,0.2370602488517761,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496765136719,0.9402061700820924,0.2782149314880371,0.2636663913726806,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9535827636719,0.8367142677307129,0.1982261389493942,0.894007682800293,284.9487609863281,284.95001220703125,298.5360107421875,292.75738525390625,297.815673828125,297.2939147949219,282.9491577148437,1.0,0.4316795468330383,0.6263819932937622,0.6263819932937622,1.0,1.0,-2.4055492877960205,1.0098382234573364,1.3957109451293943,0.4633318483829498,0.9686801433563232,0.9686801433563232,0.0,65.19795227050781,67.0,52167.15625,0.0,1058.0013427734375,1.0,278.1499938964844,281.34698486328125,295.7563781738281,299.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,35870.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890759348869324,1.0,0.0,0.0,3.899678230285645,3.899704694747925,1.0147307420993457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.0068359375,0.0,1828.0572509765625,1895.4371337890625,0.0,3301.56494140625,0.9612575769424438,1.0,0.0,3.0,1.0,0.0
18179640,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9535827636719,0.9851475358009338,0.3214770257472992,0.289000391960144,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95361328125,0.9990000128746032,0.3417068123817444,0.3222404718399048,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.97613525390625,0.9990000128746032,0.3630755841732025,0.2382464408874511,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9535217285156,0.9391592741012572,0.2787741720676422,0.2642157673835754,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9533386230469,0.8357023000717163,0.1984227895736694,0.895012617111206,284.9536437988281,284.95001220703125,298.5585327148437,292.76531982421875,297.8254699707031,297.29449462890625,282.9546203613281,1.0,0.4329922795295715,0.6260176301002502,0.6260176301002502,1.0,1.0,-2.4113426208496094,1.0122616291046145,1.3990809917449951,0.464322566986084,0.9723077416419984,0.9723077416419984,0.0,65.65023040771484,85.0,52257.71484375,0.0,1066.228515625,1.0,278.1499938964844,281.3497009277344,295.76373291015625,299.1293640136719,293.1499938964844,293.1499938964844,278.1499938964844,35795.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889138102531433,1.0,0.0,0.0,3.902722358703613,3.9027488231658936,1.016315536617185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.4716796875,0.0,1831.296630859375,1895.4371337890625,0.0,3300.04833984375,0.9619645476341248,1.0,0.0,3.0,1.0,0.0
