time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179700,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9646911621094,0.9799394607543944,0.3224897980690002,0.2899429500102997,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9647216796875,0.9962353706359864,0.3428761661052704,0.3244340717792511,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.96466064453125,0.9990000128746032,0.3641149997711181,0.2434344291687011,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.964599609375,0.9324485063552856,0.279563158750534,0.2650034427642822,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9642944335937,0.8305364847183228,0.1986984759569168,0.8964847326278687,284.9647521972656,284.95001220703125,298.5899658203125,292.77606201171875,297.8384704589844,297.29400634765625,282.9660949707031,1.0,0.4362009167671203,0.6255115270614624,0.6255115270614624,1.0,1.0,-2.424197196960449,1.0178308486938477,1.4063663482666016,0.4669085741043091,0.98303484916687,0.98303484916687,0.0,67.27484893798828,85.0,52495.89453125,0.0,1087.142333984375,1.0,278.1499938964844,281.355224609375,295.7760314941406,299.15106201171875,293.1499938964844,293.1499938964844,278.1499938964844,35500.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889780044555664,1.0,0.0,0.0,3.9136438369750977,3.913670301437378,1.0220117019343888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.1982421875,0.0,1842.7337646484373,1895.4371337890625,0.0,3300.6484375,0.9643091559410096,1.0,0.0,3.0,1.0,0.0
18179760,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9772033691406,0.9688698649406432,0.3235101699829101,0.2909401357173919,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9772644042969,0.9869142770767212,0.3440720736980438,0.3256418108940124,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.977294921875,0.9990000128746032,0.3635461926460266,0.2532432377338409,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.97711181640625,0.9192858934402466,0.2803552448749542,0.2658421397209167,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.976806640625,0.8208097815513611,0.1989688277244568,0.8981528878211975,284.977294921875,284.95001220703125,298.62158203125,292.7864685058594,297.8507385253906,297.2919006347656,282.9787292480469,1.0,0.4407990276813507,0.6250337362289429,0.6250337362289429,1.0,1.0,-2.4402358531951904,1.024880051612854,1.4153558015823364,0.4702966809272766,0.9984769821166992,0.9984769821166992,0.0,70.18080139160156,103.0,52830.0703125,0.0,1117.90380859375,1.0,278.1499938964844,281.3605651855469,295.7903137207031,299.18218994140625,293.1499938964844,293.1499938964844,278.1499938964844,35168.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896059393882751,1.0,0.0,0.0,3.931983470916748,3.932010173797608,1.031612555379979e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.87060546875,0.0,1863.3974609375,1895.4371337890625,0.0,3306.522216796875,0.9682415127754213,1.0,0.0,3.0,1.0,0.0
18179820,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.989013671875,0.9195576906204224,0.3254789710044861,0.2931331694126129,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9890441894531,0.94178569316864,0.3464584946632385,0.3283199965953827,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9890441894531,0.957434058189392,0.3614116311073303,0.253584623336792,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9889831542969,0.8746245503425598,0.2818267941474914,0.267697274684906,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9889221191406,0.7821184992790222,0.1993911117315292,0.9022766947746276,284.9890441894531,284.95001220703125,298.6853942871094,292.80615234375,297.875,297.2875671386719,282.98944091796875,1.0,0.4515064656734466,0.624078094959259,0.624078094959259,1.0,1.0,-2.4552552700042725,1.031047224998474,1.4242079257965088,0.4732836186885834,1.0,1.0,0.0,81.55094146728516,121.0,53219.60546875,0.0,1181.9093017578125,1.0,278.1499938964844,281.36163330078125,295.81658935546875,299.24029541015625,293.1499938964844,293.1499938964844,278.1499938964844,35333.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918486833572388,1.0,0.0,0.0,3.9604897499084473,3.960516929626465,1.0466249023011187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.3212890625,0.0,1901.4075927734373,1895.4371337890625,0.0,3327.4921875,0.9746297597885132,1.0,0.0,3.0,1.0,0.0
18179880,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.989013671875,0.9195576906204224,0.3254789710044861,0.2931331694126129,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9890441894531,0.94178569316864,0.3464584946632385,0.3283199965953827,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9890441894531,0.957434058189392,0.3614116311073303,0.253584623336792,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9889831542969,0.8746245503425598,0.2818267941474914,0.267697274684906,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9889221191406,0.7821184992790222,0.1993911117315292,0.9022766947746276,284.9890441894531,284.95001220703125,298.6853942871094,292.80615234375,297.875,297.2875671386719,282.98944091796875,1.0,0.4515064656734466,0.624078094959259,0.624078094959259,1.0,1.0,-2.4552552700042725,1.031047224998474,1.4242079257965088,0.4732836186885834,1.0,1.0,0.0,81.55094146728516,121.0,53219.60546875,0.0,1181.9093017578125,1.0,278.1499938964844,281.36163330078125,295.81658935546875,299.24029541015625,293.1499938964844,293.1499938964844,278.1499938964844,35333.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918486833572388,1.0,0.0,0.0,3.9604897499084473,3.960516929626465,1.0466249023011187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.3212890625,0.0,1901.4075927734373,1895.4371337890625,0.0,3327.4921875,0.9746297597885132,1.0,0.0,3.0,1.0,0.0
18179940,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996337890625,0.8768346905708313,0.3273265063762665,0.2953292727470398,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996643066406,0.8958004117012024,0.3488052785396576,0.3310849070549011,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996643066406,0.9069650769233704,0.3609301745891571,0.2534284591674804,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.99957275390625,0.8368128538131714,0.2831591367721557,0.2695280313491821,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9994201660156,0.747157871723175,0.1996733546257019,0.9062740802764891,284.9996643066406,284.95001220703125,298.75,292.8241882324219,297.9002380371094,297.284423828125,283.0003967285156,1.0,0.4638962149620056,0.6231224536895752,0.6231224536895752,1.0,1.0,-2.4677281379699707,1.0360645055770874,1.4316636323928833,0.4754608869552612,1.0,1.0,0.0,95.90120697021484,139.0,53477.0,0.0,1257.03955078125,1.0,278.1499938964844,281.3652648925781,295.8332824707031,299.2754821777344,293.1499938964844,293.1499938964844,278.1499938964844,35609.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936907649040222,1.0,0.0,0.0,3.974705934524536,3.9747331142425537,1.054152107826667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.875,0.0,1922.135498046875,1895.4371337890625,0.0,3344.705810546875,0.9780284762382508,1.0,0.0,3.0,1.0,0.0
18180000,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996337890625,0.8768346905708313,0.3273265063762665,0.2953292727470398,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996643066406,0.8958004117012024,0.3488052785396576,0.3310849070549011,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996643066406,0.9069650769233704,0.3609301745891571,0.2534284591674804,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.99957275390625,0.8368128538131714,0.2831591367721557,0.2695280313491821,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9994201660156,0.747157871723175,0.1996733546257019,0.9062740802764891,284.9996643066406,284.95001220703125,298.75,292.8241882324219,297.9002380371094,297.284423828125,283.0003967285156,1.0,0.4638962149620056,0.6231224536895752,0.6231224536895752,1.0,1.0,-2.4677281379699707,1.0360645055770874,1.4316636323928833,0.4754608869552612,1.0,1.0,0.0,95.90120697021484,139.0,53477.0,0.0,1257.03955078125,1.0,278.1499938964844,281.3652648925781,295.8332824707031,299.2754821777344,293.1499938964844,293.1499938964844,278.1499938964844,35609.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936907649040222,1.0,0.0,0.0,3.974705934524536,3.9747331142425537,1.054152107826667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.875,0.0,1922.135498046875,1895.4371337890625,0.0,3344.705810546875,0.9780284762382508,1.0,0.0,3.0,1.0,0.0
18180060,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0151062011719,0.8443880677223206,0.3291290998458862,0.2975393533706665,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0151062011719,0.8620049953460693,0.3511578142642975,0.3339152634143829,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0150756835937,0.8703314065933228,0.3609604835510254,0.2538427114486694,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0149841308594,0.8068264126777649,0.2844205498695373,0.2713432312011719,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0147705078125,0.7202910780906677,0.1998809278011322,0.9101828336715698,285.0150756835937,284.95001220703125,298.815673828125,292.8408203125,297.92633056640625,297.28240966796875,283.0159606933594,1.0,0.4772945940494537,0.6217113733291626,0.6217113733291626,1.0,1.0,-2.48115873336792,1.041156768798828,1.4400020837783811,0.4775362014770508,1.0,1.0,0.0,111.88419342041016,142.0,53725.50390625,0.0,1340.85986328125,1.0,278.1499938964844,281.37322998046875,295.8480224609375,299.3060607910156,293.1499938964844,293.1499938964844,278.1499938964844,35760.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950682282447815,1.0,0.0,0.0,3.983121395111084,3.9831485748291016,1.058620568983315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.5263671875,0.0,1934.36572265625,1895.4371337890625,0.0,3357.57080078125,0.9800288081169128,1.0,0.0,3.0,1.0,0.0
18180120,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0151062011719,0.8443880677223206,0.3291290998458862,0.2975393533706665,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0151062011719,0.8620049953460693,0.3511578142642975,0.3339152634143829,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0150756835937,0.8703314065933228,0.3609604835510254,0.2538427114486694,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0149841308594,0.8068264126777649,0.2844205498695373,0.2713432312011719,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0147705078125,0.7202910780906677,0.1998809278011322,0.9101828336715698,285.0150756835937,284.95001220703125,298.815673828125,292.8408203125,297.92633056640625,297.28240966796875,283.0159606933594,1.0,0.4772945940494537,0.6217113733291626,0.6217113733291626,1.0,1.0,-2.48115873336792,1.041156768798828,1.4400020837783811,0.4775362014770508,1.0,1.0,0.0,111.88419342041016,142.0,53725.50390625,0.0,1340.85986328125,1.0,278.1499938964844,281.37322998046875,295.8480224609375,299.3060607910156,293.1499938964844,293.1499938964844,278.1499938964844,35760.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950682282447815,1.0,0.0,0.0,3.983121395111084,3.9831485748291016,1.058620568983315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.5263671875,0.0,1934.36572265625,1895.4371337890625,0.0,3357.57080078125,0.9800288081169128,1.0,0.0,3.0,1.0,0.0
18180180,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0235595703125,0.8341771960258484,0.3300730288028717,0.2986266314983368,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0235900878906,0.8513633012771606,0.3524294793605804,0.3353621959686279,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0235900878906,0.8584383726119995,0.3610476851463318,0.2540708184242248,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0282897949219,0.7961331605911255,0.2851341962814331,0.2722488045692444,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7108631134033203,0.2000153362751007,0.911872923374176,285.0235900878906,284.95001220703125,298.852294921875,292.8495178222656,297.9407958984375,297.2811889648437,283.0243835449219,1.0,0.4825097024440765,0.6209362745285034,0.6209362745285034,1.0,1.0,-2.487595796585083,1.0435006618499756,1.444095253944397,0.4784635603427887,1.0,1.0,0.0,118.43592071533205,142.0,53844.26953125,0.0,1376.6490478515625,1.0,278.1499938964844,281.3777770996094,295.85595703125,299.3219909667969,293.1499938964844,293.1499938964844,278.1499938964844,35818.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957294225692749,1.0,0.0,0.0,3.986346960067749,3.9863743782043457,1.0603358759908588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.1328125,0.0,1939.069091796875,1895.4371337890625,0.0,3363.744384765625,0.9807959794998168,1.0,0.0,3.0,1.0,0.0
18180240,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0304260253906,0.8280875086784363,0.3308605551719665,0.2994875907897949,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.03045654296875,0.8451130390167236,0.3534936308860779,0.3365258276462555,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8512829542160034,0.3611908555030823,0.2542580366134643,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0303955078125,0.7896482348442078,0.2856897115707397,0.2729587256908417,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0304260253906,0.7046715617179871,0.2000913470983505,0.913112998008728,285.03045654296875,284.95001220703125,298.88287353515625,292.85650634765625,297.9530334472656,297.28045654296875,283.03125,1.0,0.4861839413642883,0.620294988155365,0.620294988155365,1.0,1.0,-2.4925966262817383,1.045285701751709,1.4473110437393188,0.4791490137577057,1.0,1.0,0.0,122.84293365478516,130.0,53934.01953125,0.0,1401.6759033203125,1.0,278.1499938964844,281.3815002441406,295.8623352050781,299.3344116210937,293.1499938964844,293.1499938964844,278.1499938964844,35854.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896215558052063,1.0,0.0,0.0,3.988388776779175,3.988416194915772,1.0614223810989645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.248046875,0.0,1942.0501708984373,1895.4371337890625,0.0,3368.282958984375,0.9812816381454468,1.0,0.0,3.0,1.0,0.0
18180300,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0370178222656,0.8261180520057678,0.331726998090744,0.3003232479095459,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0370483398437,0.8432361483573914,0.3546667993068695,0.3376913964748382,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0369567871094,0.8485844135284424,0.3613124191761017,0.2544091939926147,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0369873046875,0.7874618768692017,0.2863035798072815,0.2736056447029114,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0368347167969,0.7022758722305298,0.2001818716526031,0.9138485193252563,285.0370483398437,284.95001220703125,298.91656494140625,292.8638916015625,297.9665222167969,297.27978515625,283.0376892089844,1.0,0.4876926243305206,0.6195947527885437,0.6195947527885437,1.0,1.0,-2.4968466758728027,1.0466687679290771,1.4501779079437256,0.4796276390552521,1.0,1.0,0.0,124.7242660522461,130.0,54012.5,0.0,1415.0887451171875,1.0,278.1499938964844,281.3848876953125,295.8690795898437,299.3469543457031,293.1499938964844,293.1499938964844,278.1499938964844,35887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966912031173706,1.0,0.0,0.0,3.990183115005493,3.99021053314209,1.062377691596339e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.41552734375,0.0,1944.672607421875,1895.4371337890625,0.0,3372.722412109375,0.9817084074020386,1.0,0.0,3.0,1.0,0.0
18180360,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0427551269531,0.8269297480583191,0.3326137065887451,0.3011059761047363,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04278564453125,0.8442707657814026,0.3558685183525085,0.3388086855411529,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04278564453125,0.8488407135009766,0.3614669740200043,0.2545063197612762,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.042724609375,0.7881913185119629,0.2869382202625274,0.2741924524307251,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0425720214844,0.7025320529937744,0.2002908289432525,0.9142811894416808,285.04278564453125,284.95001220703125,298.9507751464844,292.87109375,297.9803771972656,297.2793273925781,283.0433654785156,1.0,0.4880203902721405,0.6189417839050293,0.6189417839050293,1.0,1.0,-2.500471830368042,1.0477981567382812,1.4526737928390503,0.4799766540527344,1.0,1.0,0.0,124.74988555908205,118.0,54079.0859375,0.0,1419.835693359375,1.0,278.1499938964844,281.38775634765625,295.87554931640625,299.3582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35912.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897087812423706,1.0,0.0,0.0,3.991582155227661,3.991609573364258,1.0631226814439287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.06103515625,0.0,1946.71875,1895.4371337890625,0.0,3376.423095703125,0.9820411205291748,1.0,0.0,3.0,1.0,0.0
18180420,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.05340576171875,0.8341839909553528,0.3344242870807647,0.3025693893432617,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0534362792969,0.8523150086402893,0.3583334684371948,0.3409565985202789,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0534362792969,0.8554040789604187,0.3618597686290741,0.2546482980251312,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0533752441406,0.7955700159072876,0.2882572710514068,0.2752680778503418,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0532531738281,0.7084198594093323,0.2005666047334671,0.914712369441986,285.0534362792969,284.95001220703125,299.02008056640625,292.8848571777344,298.0087280273437,297.279052734375,283.053955078125,1.0,0.4860666990280151,0.6176358461380005,0.6176358461380005,1.0,1.0,-2.5067920684814453,1.0496214628219604,1.457170486450195,0.4804563820362091,1.0,1.0,0.0,121.1422882080078,106.0,54194.50390625,0.0,1412.5374755859375,1.0,278.1499938964844,281.39312744140625,295.88787841796875,299.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,35947.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976694941520691,1.0,0.0,0.0,3.993515968322754,3.993543386459351,1.0641530252541995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.23046875,0.0,1949.5494384765625,1895.4371337890625,0.0,3381.85107421875,0.9825010299682616,1.0,0.0,3.0,1.0,0.0
18180480,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.05340576171875,0.8341839909553528,0.3344242870807647,0.3025693893432617,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0534362792969,0.8523150086402893,0.3583334684371948,0.3409565985202789,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0534362792969,0.8554040789604187,0.3618597686290741,0.2546482980251312,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0533752441406,0.7955700159072876,0.2882572710514068,0.2752680778503418,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0532531738281,0.7084198594093323,0.2005666047334671,0.914712369441986,285.0534362792969,284.95001220703125,299.02008056640625,292.8848571777344,298.0087280273437,297.279052734375,283.053955078125,1.0,0.4860666990280151,0.6176358461380005,0.6176358461380005,1.0,1.0,-2.5067920684814453,1.0496214628219604,1.457170486450195,0.4804563820362091,1.0,1.0,0.0,121.1422882080078,106.0,54194.50390625,0.0,1412.5374755859375,1.0,278.1499938964844,281.39312744140625,295.88787841796875,299.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,35947.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976694941520691,1.0,0.0,0.0,3.993515968322754,3.993543386459351,1.0641530252541995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.23046875,0.0,1949.5494384765625,1895.4371337890625,0.0,3381.85107421875,0.9825010299682616,1.0,0.0,3.0,1.0,0.0
18180540,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06365966796875,0.8478146195411682,0.3362736701965332,0.3039451837539673,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.06365966796875,0.8672869205474854,0.3608783185482025,0.3430488407611847,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06365966796875,0.8688718676567078,0.3623448610305786,0.2547610402107239,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0636291503906,0.8093603849411011,0.2896375358104706,0.2762712240219116,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0634765625,0.7194962501525879,0.2009156048297882,0.9148530960083008,285.0636901855469,284.95001220703125,299.09039306640625,292.89776611328125,298.0378112792969,297.2794189453125,283.064208984375,1.0,0.4817211925983429,0.6163299679756165,0.6163299679756165,1.0,1.0,-2.5124690532684326,1.051131248474121,1.461337685585022,0.48078453540802,1.0,1.0,0.0,114.16458129882812,94.0,54296.89453125,0.0,1389.9429931640625,1.0,278.1499938964844,281.3983459472656,295.8998413085937,299.3973388671875,293.1499938964844,293.1499938964844,278.1499938964844,35967.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980610966682434,1.0,0.0,0.0,3.994662284851074,3.994689702987671,1.0647640920069534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.873046875,0.0,1951.228759765625,1895.4371337890625,0.0,3385.50390625,0.9827736616134644,1.0,0.0,3.0,1.0,0.0
18180600,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06365966796875,0.8478146195411682,0.3362736701965332,0.3039451837539673,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.06365966796875,0.8672869205474854,0.3608783185482025,0.3430488407611847,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06365966796875,0.8688718676567078,0.3623448610305786,0.2547610402107239,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0636291503906,0.8093603849411011,0.2896375358104706,0.2762712240219116,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0634765625,0.7194962501525879,0.2009156048297882,0.9148530960083008,285.0636901855469,284.95001220703125,299.09039306640625,292.89776611328125,298.0378112792969,297.2794189453125,283.064208984375,1.0,0.4817211925983429,0.6163299679756165,0.6163299679756165,1.0,1.0,-2.5124690532684326,1.051131248474121,1.461337685585022,0.48078453540802,1.0,1.0,0.0,114.16458129882812,94.0,54296.89453125,0.0,1389.9429931640625,1.0,278.1499938964844,281.3983459472656,295.8998413085937,299.3973388671875,293.1499938964844,293.1499938964844,278.1499938964844,35967.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980610966682434,1.0,0.0,0.0,3.994662284851074,3.994689702987671,1.0647640920069534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.873046875,0.0,1951.228759765625,1895.4371337890625,0.0,3385.50390625,0.9827736616134644,1.0,0.0,3.0,1.0,0.0
18180660,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.07403564453125,0.8677448630332947,0.3381699025630951,0.3052942454814911,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0740051269531,0.8889011740684509,0.3635080754756927,0.3451471924781799,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0740051269531,0.8888339996337891,0.3628988265991211,0.2548683583736419,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0739440917969,0.8275106549263,0.2910648882389068,0.2772451937198639,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.07379150390625,0.7344958186149597,0.2013223022222519,0.9149051308631896,285.0740051269531,284.95001220703125,299.16168212890625,292.9098815917969,298.067626953125,297.2803649902344,283.07452392578125,1.0,0.4759934842586517,0.6151469349861145,0.6151469349861145,1.0,1.0,-2.517972469329834,1.0526442527770996,1.4653282165527344,0.4811743497848511,1.0,1.0,0.0,105.25154876708984,82.0,54395.0625,0.0,1358.7164306640625,1.0,278.1499938964844,281.40362548828125,295.9114990234375,299.41534423828125,293.1499938964844,293.1499938964844,278.1499938964844,35980.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983707427978516,1.0,0.0,0.0,3.99535870552063,3.9953863620758057,1.06513550690579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.984375,0.0,1952.249755859375,1895.4371337890625,0.0,3388.392578125,0.98293936252594,1.0,0.0,3.0,1.0,0.0
18180720,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.07403564453125,0.8677448630332947,0.3381699025630951,0.3052942454814911,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0740051269531,0.8889011740684509,0.3635080754756927,0.3451471924781799,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0740051269531,0.8888339996337891,0.3628988265991211,0.2548683583736419,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0739440917969,0.8275106549263,0.2910648882389068,0.2772451937198639,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.07379150390625,0.7344958186149597,0.2013223022222519,0.9149051308631896,285.0740051269531,284.95001220703125,299.16168212890625,292.9098815917969,298.067626953125,297.2803649902344,283.07452392578125,1.0,0.4759934842586517,0.6151469349861145,0.6151469349861145,1.0,1.0,-2.517972469329834,1.0526442527770996,1.4653282165527344,0.4811743497848511,1.0,1.0,0.0,105.25154876708984,82.0,54395.0625,0.0,1358.7164306640625,1.0,278.1499938964844,281.40362548828125,295.9114990234375,299.41534423828125,293.1499938964844,293.1499938964844,278.1499938964844,35980.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983707427978516,1.0,0.0,0.0,3.99535870552063,3.9953863620758057,1.06513550690579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.984375,0.0,1952.249755859375,1895.4371337890625,0.0,3388.392578125,0.98293936252594,1.0,0.0,3.0,1.0,0.0
18180780,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0796813964844,0.8818534016609192,0.3391934037208557,0.3060021996498108,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0796813964844,0.9039073586463928,0.3649641275405884,0.3462916016578674,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0796813964844,0.9028786420822144,0.3632291555404663,0.254930317401886,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0826110839844,0.8398244976997375,0.2918927073478699,0.2777795195579529,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7449811100959778,0.2015941739082336,0.91493022441864,285.0797119140625,284.95001220703125,299.2012634277344,292.91619873046875,298.0841369628906,297.2808532714844,283.0802307128906,1.0,0.4724366366863251,0.6144967675209045,0.6144967675209045,1.0,1.0,-2.520944833755493,1.0534470081329346,1.4674978256225586,0.4813795089721679,1.0,1.0,0.0,99.79845428466795,82.0,54447.87109375,0.0,1339.0457763671875,1.0,278.1499938964844,281.4065856933594,295.917724609375,299.4250183105469,293.1499938964844,293.1499938964844,278.1499938964844,35984.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985262513160706,1.0,0.0,0.0,3.9956116676330566,3.995639085769653,1.06527022580849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.044921875,0.0,1952.620361328125,1895.4371337890625,0.0,3389.842529296875,0.9829994440078736,1.0,0.0,3.0,1.0,0.0
18180840,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.08453369140625,0.8953100442886353,0.3400457501411438,0.3065831363201141,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845642089844,0.9191439747810364,0.3661795258522033,0.3472397029399872,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.917090117931366,0.3635424077510834,0.2549829483032226,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0843811035156,0.8516825437545776,0.2925541698932647,0.2782343327999115,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0744934082031,0.7551801800727844,0.2017969191074371,0.9150486588478088,285.0845642089844,284.95001220703125,299.2341613769531,292.9212951660156,298.0978088378906,297.2811584472656,283.0851135253906,1.0,0.4694015085697174,0.6139591932296753,0.6139591932296753,1.0,1.0,-2.523534059524536,1.0541677474975586,1.469366192817688,0.4815801382064819,1.0,1.0,0.0,95.1452178955078,70.0,54493.6796875,0.0,1322.2884521484375,1.0,278.1499938964844,281.4091491699219,295.9227905273437,299.4329833984375,293.1499938964844,293.1499938964844,278.1499938964844,35987.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986592292785645,1.0,0.0,0.0,3.9957897663116455,3.995817422866821,1.0653652680048251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.0810546875,0.0,1952.8817138671875,1895.4371337890625,0.0,3391.0830078125,0.9830418825149536,1.0,0.0,3.0,1.0,0.0
18180900,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0898132324219,0.912771224975586,0.3409778773784637,0.3072142899036407,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0898132324219,0.93916517496109,0.3675200641155243,0.3482826352119446,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0896911621094,0.9360930919647216,0.3638521432876587,0.2550597190856933,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0897521972656,0.8670122623443604,0.293284922838211,0.2787086069583893,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0897216796875,0.7684042453765869,0.2020275294780731,0.9150739908218384,285.0898132324219,284.95001220703125,299.270263671875,292.9266967773437,298.1129150390625,297.2817077636719,283.0903625488281,1.0,0.4659318625926971,0.6133723855018616,0.6133723855018616,1.0,1.0,-2.5262386798858643,1.0548945665359497,1.4713441133499146,0.4817740321159363,1.0,1.0,0.0,89.88255310058594,70.0,54540.7265625,0.0,1303.0155029296875,1.0,278.1499938964844,281.411865234375,295.9281616210937,299.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,35990.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988028168678284,1.0,0.0,0.0,3.995937585830689,3.995965242385864,1.065444166670204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.3740234375,0.0,1953.098388671875,1895.4371337890625,0.0,3392.42236328125,0.9830769896507264,1.0,0.0,3.0,1.0,0.0
18180960,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0950622558594,0.9354224801063538,0.3419158160686493,0.3078433871269226,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0950927734375,0.9615989327430724,0.3688868582248688,0.3493419885635376,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0950622558594,0.9578064680099488,0.3641811013221741,0.2551236748695373,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.09503173828125,0.8857264518737793,0.2940313518047333,0.2791875898838043,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0948791503906,0.7845714092254639,0.2022714018821716,0.9151005744934082,285.0950927734375,284.95001220703125,299.30682373046875,292.9319763183594,298.128173828125,297.2822265625,283.0956115722656,1.0,0.4622908532619476,0.6127656698226929,0.6127656698226929,1.0,1.0,-2.528951644897461,1.0556052923202517,1.4733463525772097,0.4819521307945251,1.0,1.0,0.0,84.39374542236328,73.0,54587.6640625,0.0,1282.736083984375,1.0,278.1499938964844,281.4145812988281,295.93341064453125,299.44976806640625,293.1499938964844,293.1499938964844,278.1499938964844,35992.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989421725273132,1.0,0.0,0.0,3.996044397354126,3.996071815490722,1.065501010089065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.60546875,0.0,1953.2548828125,1895.4371337890625,0.0,3393.721923828125,0.9831023812294006,1.0,0.0,3.0,1.0,0.0
18181020,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1078186035156,0.9618961811065674,0.3437643349170685,0.3092923164367676,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1078491210937,0.9853532910346984,0.3716276884078979,0.3516910076141357,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1078491210937,0.9805726408958436,0.3648456037044525,0.2554172873497009,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1077880859375,0.9091124534606934,0.2955201268196106,0.2803663909435272,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.10760498046875,0.804231584072113,0.2027552127838134,0.9162068367004396,285.1078491210937,284.95001220703125,299.3805236816406,292.9421081542969,298.1588439941406,297.2831115722656,283.10858154296875,1.0,0.4597617983818054,0.611552357673645,0.611552357673645,1.0,1.0,-2.5366101264953613,1.0580415725708008,1.478568434715271,0.4828048944473266,1.0,1.0,0.0,78.99652099609375,91.0,54713.65234375,0.0,1268.900146484375,1.0,278.1499938964844,281.4218139648437,295.9437866210937,299.46746826171875,293.1499938964844,293.1499938964844,278.1499938964844,35995.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992775082588196,1.0,0.0,0.0,3.996209144592285,3.996236562728882,1.0655888900146238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.322265625,0.0,1953.4964599609373,1895.4371337890625,0.0,3396.8486328125,0.9831416010856628,1.0,0.0,3.0,1.0,0.0
18181080,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1078186035156,0.9618961811065674,0.3437643349170685,0.3092923164367676,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1078491210937,0.9853532910346984,0.3716276884078979,0.3516910076141357,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1078491210937,0.9805726408958436,0.3648456037044525,0.2554172873497009,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1077880859375,0.9091124534606934,0.2955201268196106,0.2803663909435272,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.10760498046875,0.804231584072113,0.2027552127838134,0.9162068367004396,285.1078491210937,284.95001220703125,299.3805236816406,292.9421081542969,298.1588439941406,297.2831115722656,283.10858154296875,1.0,0.4597617983818054,0.611552357673645,0.611552357673645,1.0,1.0,-2.5366101264953613,1.0580415725708008,1.478568434715271,0.4828048944473266,1.0,1.0,0.0,78.99652099609375,91.0,54713.65234375,0.0,1268.900146484375,1.0,278.1499938964844,281.4218139648437,295.9437866210937,299.46746826171875,293.1499938964844,293.1499938964844,278.1499938964844,35995.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992775082588196,1.0,0.0,0.0,3.996209144592285,3.996236562728882,1.0655888900146238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.322265625,0.0,1953.4964599609373,1895.4371337890625,0.0,3396.8486328125,0.9831416010856628,1.0,0.0,3.0,1.0,0.0
18181140,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1246032714844,0.9495514035224916,0.3455283641815185,0.3110112845897674,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1246337890625,0.975480318069458,0.3743540644645691,0.3543871939182281,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1246032714844,0.9685330986976624,0.3654897212982178,0.2559638619422912,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12451171875,0.8976178169250488,0.2969697415828705,0.2818706929683685,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1242980957031,0.7936059832572937,0.2031944990158081,0.9188433289527892,285.1246337890625,284.95001220703125,299.454833984375,292.9516906738281,298.1894836425781,297.2833557128906,283.1255798339844,1.0,0.4643761813640594,0.6103389859199524,0.6103389859199524,1.0,1.0,-2.547544240951538,1.0619627237319946,1.485581398010254,0.4844172298908233,1.0,1.0,0.0,82.58820343017578,109.0,54888.59375,0.0,1298.03857421875,1.0,278.1499938964844,281.4320068359375,295.9542541503906,299.4878234863281,293.1499938964844,293.1499938964844,278.1499938964844,35997.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899785578250885,1.0,0.0,0.0,3.9963090419769287,3.996336698532105,1.0656422091415152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.4423828125,0.0,1953.64306640625,1895.4371337890625,0.0,3401.585693359375,0.9831653237342834,1.0,0.0,3.0,1.0,0.0
18181200,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1246032714844,0.9495514035224916,0.3455283641815185,0.3110112845897674,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1246337890625,0.975480318069458,0.3743540644645691,0.3543871939182281,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1246032714844,0.9685330986976624,0.3654897212982178,0.2559638619422912,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12451171875,0.8976178169250488,0.2969697415828705,0.2818706929683685,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1242980957031,0.7936059832572937,0.2031944990158081,0.9188433289527892,285.1246337890625,284.95001220703125,299.454833984375,292.9516906738281,298.1894836425781,297.2833557128906,283.1255798339844,1.0,0.4643761813640594,0.6103389859199524,0.6103389859199524,1.0,1.0,-2.547544240951538,1.0619627237319946,1.485581398010254,0.4844172298908233,1.0,1.0,0.0,82.58820343017578,109.0,54888.59375,0.0,1298.03857421875,1.0,278.1499938964844,281.4320068359375,295.9542541503906,299.4878234863281,293.1499938964844,293.1499938964844,278.1499938964844,35997.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899785578250885,1.0,0.0,0.0,3.9963090419769287,3.996336698532105,1.0656422091415152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.4423828125,0.0,1953.64306640625,1895.4371337890625,0.0,3401.585693359375,0.9831653237342834,1.0,0.0,3.0,1.0,0.0
18181260,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.143798828125,0.9158048033714294,0.347176730632782,0.3128441274166107,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1438293457031,0.944922149181366,0.3770365715026855,0.3572719693183899,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1438293457031,0.9349308013916016,0.3660815358161926,0.2566439807415008,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.14373779296875,0.8692699670791626,0.298346996307373,0.2835373282432556,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1434631347656,0.7679800391197205,0.2035486251115799,0.922199547290802,285.14385986328125,284.95001220703125,299.5297241210937,292.9608154296875,298.2198791503906,297.2828369140625,283.14483642578125,1.0,0.4730067253112793,0.6090485453605652,0.6090485453605652,1.0,1.0,-2.560063362121582,1.0665216445922852,1.4935417175292969,0.4863489866256714,1.0,1.0,0.0,91.94644165039062,127.0,55087.3125,0.0,1354.582763671875,1.0,278.1499938964844,281.4437866210937,295.9645080566406,299.5102844238281,293.1499938964844,293.1499938964844,278.1499938964844,35998.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005321264266968,1.0,0.0,0.0,3.996368885040283,3.99639630317688,1.0656740414560772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.5224609375,0.0,1953.7305908203125,1895.4371337890625,0.0,3408.54443359375,0.9831795692443848,1.0,0.0,3.0,1.0,0.0
18181320,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.143798828125,0.9158048033714294,0.347176730632782,0.3128441274166107,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1438293457031,0.944922149181366,0.3770365715026855,0.3572719693183899,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1438293457031,0.9349308013916016,0.3660815358161926,0.2566439807415008,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.14373779296875,0.8692699670791626,0.298346996307373,0.2835373282432556,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1434631347656,0.7679800391197205,0.2035486251115799,0.922199547290802,285.14385986328125,284.95001220703125,299.5297241210937,292.9608154296875,298.2198791503906,297.2828369140625,283.14483642578125,1.0,0.4730067253112793,0.6090485453605652,0.6090485453605652,1.0,1.0,-2.560063362121582,1.0665216445922852,1.4935417175292969,0.4863489866256714,1.0,1.0,0.0,91.94644165039062,127.0,55087.3125,0.0,1354.582763671875,1.0,278.1499938964844,281.4437866210937,295.9645080566406,299.5102844238281,293.1499938964844,293.1499938964844,278.1499938964844,35998.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005321264266968,1.0,0.0,0.0,3.996368885040283,3.99639630317688,1.0656740414560772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.5224609375,0.0,1953.7305908203125,1895.4371337890625,0.0,3408.54443359375,0.9831795692443848,1.0,0.0,3.0,1.0,0.0
18181380,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1638488769531,0.8818143010139465,0.3487101793289184,0.31470787525177,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16387939453125,0.9075655341148376,0.3796730935573578,0.3602555990219116,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.16387939453125,0.8971347212791443,0.3666205704212188,0.2573921680450439,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1637878417969,0.8394126892089844,0.2996485531330108,0.2852745950222015,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1635131835937,0.7411626577377319,0.2038116455078125,0.9258217215538024,285.1639099121094,284.95001220703125,299.6050720214844,292.9695739746094,298.2500305175781,297.2816467285156,283.1649169921875,1.0,0.4841040372848511,0.607758104801178,0.607758104801178,1.0,1.0,-2.573225975036621,1.0713523626327517,1.5018737316131592,0.4884179830551147,1.0,1.0,0.0,104.96229553222656,145.0,55294.3515625,0.0,1428.545654296875,1.0,278.1499938964844,281.45611572265625,295.9739990234375,299.5328369140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014407396316528,1.0,0.0,0.0,3.996403455734253,3.9964311122894287,1.065692572410626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.5146484375,0.0,1953.7816162109373,1895.4371337890625,0.0,3417.0107421875,0.9831877946853638,1.0,0.0,3.0,1.0,0.0
18181440,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1638488769531,0.8818143010139465,0.3487101793289184,0.31470787525177,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16387939453125,0.9075655341148376,0.3796730935573578,0.3602555990219116,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.16387939453125,0.8971347212791443,0.3666205704212188,0.2573921680450439,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1637878417969,0.8394126892089844,0.2996485531330108,0.2852745950222015,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1635131835937,0.7411626577377319,0.2038116455078125,0.9258217215538024,285.1639099121094,284.95001220703125,299.6050720214844,292.9695739746094,298.2500305175781,297.2816467285156,283.1649169921875,1.0,0.4841040372848511,0.607758104801178,0.607758104801178,1.0,1.0,-2.573225975036621,1.0713523626327517,1.5018737316131592,0.4884179830551147,1.0,1.0,0.0,104.96229553222656,145.0,55294.3515625,0.0,1428.545654296875,1.0,278.1499938964844,281.45611572265625,295.9739990234375,299.5328369140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014407396316528,1.0,0.0,0.0,3.996403455734253,3.9964311122894287,1.065692572410626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.5146484375,0.0,1953.7816162109373,1895.4371337890625,0.0,3417.0107421875,0.9831877946853638,1.0,0.0,3.0,1.0,0.0
18181500,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1739807128906,0.8664442896842957,0.3494369983673095,0.3156369924545288,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.17401123046875,0.8917183876037598,0.3809765577316284,0.3617684841156006,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.17401123046875,0.880837082862854,0.3668730854988098,0.2577802836894989,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.17388916015625,0.8259237408638,0.300273597240448,0.2861538827419281,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.17364501953125,0.7290889620780945,0.2039119154214859,0.9276577830314636,285.17401123046875,284.95001220703125,299.6429138183594,292.97381591796875,298.2650756835937,297.2808837890625,283.175048828125,1.0,0.490207701921463,0.6071128845214844,0.6071128845214844,1.0,1.0,-2.5798912048339844,1.0737987756729126,1.5060924291610718,0.4894659519195556,1.0,1.0,0.0,112.38247680664062,145.0,55398.60546875,0.0,1469.9256591796875,1.0,278.1499938964844,281.4623413085937,295.9784545898437,299.5439453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901925563812256,1.0,0.0,0.0,3.996415138244629,3.9964425563812256,1.0656987114998628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.078125,0.0,1953.7984619140625,1895.4371337890625,0.0,3421.526611328125,0.9831905364990234,1.0,0.0,3.0,1.0,0.0
