time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181560,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.18408203125,0.8525042533874512,0.3501403629779815,0.3165599107742309,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1841125488281,0.8772108554840088,0.3822720944881439,0.3632894456386566,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.18408203125,0.8659034371376038,0.3671166002750397,0.2581735551357269,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1839904785156,0.8132451176643372,0.3008842170238495,0.2870350182056427,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1837463378906,0.7177417874336243,0.203994795680046,0.9294885396957396,285.1841125488281,284.95001220703125,299.6808166503906,292.9779968261719,298.2799987792969,297.280029296875,283.18511962890625,1.0,0.4965246021747589,0.6063647270202637,0.6063647270202637,1.0,1.0,-2.586561679840088,1.0761539936065674,1.51040780544281,0.4904212355613708,1.0,1.0,0.0,120.20922088623048,163.0,55502.0234375,0.0,1513.3138427734375,1.0,278.1499938964844,281.468505859375,295.9827880859375,299.5548400878906,293.1499938964844,293.1499938964844,278.1499938964844,35999.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024180769920348,1.0,0.0,0.0,3.996423959732056,3.996451377868652,1.0657034863470471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.548828125,0.0,1953.8115234375,1895.4371337890625,0.0,3426.1142578125,0.9831926822662354,1.0,0.0,3.0,1.0,0.0
18181620,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2041015625,0.8287126421928406,0.3514811992645263,0.3183787763118744,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2041320800781,0.8522440791130066,0.3848437666893005,0.3663469552993774,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2041320800781,0.8403863310813904,0.3675805926322937,0.258969098329544,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2040405273437,0.7890135049819946,0.3020667135715484,0.288794457912445,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2037658691406,0.6954744458198547,0.2041140347719192,0.9330995678901672,285.20416259765625,284.95001220703125,299.75689697265625,292.9861755371094,298.3097229003906,297.27813720703125,283.20513916015625,1.0,0.5095392465591431,0.6048683524131775,0.6048683524131775,1.0,1.0,-2.5998330116271973,1.0808032751083374,1.5190298557281494,0.4922825694084167,1.0,1.0,0.0,136.75564575195312,151.0,55706.69140625,0.0,1604.6070556640625,1.0,278.1499938964844,281.4807434082031,295.9910583496094,299.5761413574219,293.1499938964844,293.1499938964844,278.1499938964844,35999.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034058451652528,1.0,0.0,0.0,3.996436357498169,3.9964640140533447,1.065710080183635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2333984375,0.0,1953.829833984375,1895.4371337890625,0.0,3435.31103515625,0.9831956028938292,1.0,0.0,3.0,1.0,0.0
18181680,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2041015625,0.8287126421928406,0.3514811992645263,0.3183787763118744,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2041320800781,0.8522440791130066,0.3848437666893005,0.3663469552993774,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2041320800781,0.8403863310813904,0.3675805926322937,0.258969098329544,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2040405273437,0.7890135049819946,0.3020667135715484,0.288794457912445,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2037658691406,0.6954744458198547,0.2041140347719192,0.9330995678901672,285.20416259765625,284.95001220703125,299.75689697265625,292.9861755371094,298.3097229003906,297.27813720703125,283.20513916015625,1.0,0.5095392465591431,0.6048683524131775,0.6048683524131775,1.0,1.0,-2.5998330116271973,1.0808032751083374,1.5190298557281494,0.4922825694084167,1.0,1.0,0.0,136.75564575195312,151.0,55706.69140625,0.0,1604.6070556640625,1.0,278.1499938964844,281.4807434082031,295.9910583496094,299.5761413574219,293.1499938964844,293.1499938964844,278.1499938964844,35999.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034058451652528,1.0,0.0,0.0,3.996436357498169,3.9964640140533447,1.065710080183635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2333984375,0.0,1953.829833984375,1895.4371337890625,0.0,3435.31103515625,0.9831956028938292,1.0,0.0,3.0,1.0,0.0
18181740,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.219482421875,0.8231029510498047,0.3528084754943847,0.3197512030601501,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2195129394531,0.8470406532287598,0.3874289989471435,0.3689658641815185,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2195129394531,0.8340017795562744,0.3680618703365326,0.2594414055347442,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2194519042969,0.7831869721412659,0.3032472431659698,0.2900996804237366,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21929931640625,0.6894045472145081,0.2042286396026611,0.9345340728759766,285.2195129394531,284.95001220703125,299.8331604003906,292.9942321777344,298.33941650390625,297.2763671875,283.2201232910156,1.0,0.5134192109107971,0.6033719778060913,0.6033719778060913,1.0,1.0,-2.608485221862793,1.083311915397644,1.525173306465149,0.4930922389030456,1.0,1.0,0.0,142.03802490234375,139.0,55842.3359375,0.0,1640.14404296875,1.0,278.1499938964844,281.4892272949219,295.9986267089844,299.5942687988281,293.1499938964844,293.1499938964844,278.1499938964844,35999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043063521385192,1.0,0.0,0.0,3.996445178985596,3.996472597122192,1.0657147413439816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.7451171875,0.0,1953.842529296875,1895.4371337890625,0.0,3443.692138671875,0.9831976890563964,1.0,0.0,3.0,1.0,0.0
18181800,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.219482421875,0.8231029510498047,0.3528084754943847,0.3197512030601501,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2195129394531,0.8470406532287598,0.3874289989471435,0.3689658641815185,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2195129394531,0.8340017795562744,0.3680618703365326,0.2594414055347442,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2194519042969,0.7831869721412659,0.3032472431659698,0.2900996804237366,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21929931640625,0.6894045472145081,0.2042286396026611,0.9345340728759766,285.2195129394531,284.95001220703125,299.8331604003906,292.9942321777344,298.33941650390625,297.2763671875,283.2201232910156,1.0,0.5134192109107971,0.6033719778060913,0.6033719778060913,1.0,1.0,-2.608485221862793,1.083311915397644,1.525173306465149,0.4930922389030456,1.0,1.0,0.0,142.03802490234375,139.0,55842.3359375,0.0,1640.14404296875,1.0,278.1499938964844,281.4892272949219,295.9986267089844,299.5942687988281,293.1499938964844,293.1499938964844,278.1499938964844,35999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043063521385192,1.0,0.0,0.0,3.996445178985596,3.996472597122192,1.0657147413439816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.7451171875,0.0,1953.842529296875,1895.4371337890625,0.0,3443.692138671875,0.9831976890563964,1.0,0.0,3.0,1.0,0.0
18181860,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2307434082031,0.8271311521530151,0.3541702926158905,0.3208705186843872,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.23077392578125,0.8521386981010437,0.3900834321975708,0.3713500797748565,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2307434082031,0.8374980688095093,0.3686199784278869,0.2597460746765136,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.230712890625,0.787443220615387,0.3044807016849518,0.2911536991596222,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2305603027344,0.6924791932106018,0.204404205083847,0.934799075126648,285.23077392578125,284.95001220703125,299.9096069335937,293.002197265625,298.36944580078125,297.2753601074219,283.2312927246094,1.0,0.5125184655189514,0.6018979549407959,0.6018979549407959,1.0,1.0,-2.6146483421325684,1.084694743156433,1.5299537181854248,0.4932704269886017,1.0,1.0,0.0,139.90097045898438,127.0,55937.12890625,0.0,1639.299072265625,1.0,278.1499938964844,281.4949645996094,296.0052490234375,299.60760498046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049010276794434,1.0,0.0,0.0,3.996450185775757,3.9964776039123535,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.91796875,0.0,1953.8499755859373,1895.4371337890625,0.0,3449.224853515625,0.983198881149292,1.0,0.0,3.0,1.0,0.0
18181920,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2307434082031,0.8271311521530151,0.3541702926158905,0.3208705186843872,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.23077392578125,0.8521386981010437,0.3900834321975708,0.3713500797748565,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2307434082031,0.8374980688095093,0.3686199784278869,0.2597460746765136,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.230712890625,0.787443220615387,0.3044807016849518,0.2911536991596222,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2305603027344,0.6924791932106018,0.204404205083847,0.934799075126648,285.23077392578125,284.95001220703125,299.9096069335937,293.002197265625,298.36944580078125,297.2753601074219,283.2312927246094,1.0,0.5125184655189514,0.6018979549407959,0.6018979549407959,1.0,1.0,-2.6146483421325684,1.084694743156433,1.5299537181854248,0.4932704269886017,1.0,1.0,0.0,139.90097045898438,127.0,55937.12890625,0.0,1639.299072265625,1.0,278.1499938964844,281.4949645996094,296.0052490234375,299.60760498046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049010276794434,1.0,0.0,0.0,3.996450185775757,3.9964776039123535,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.91796875,0.0,1953.8499755859373,1895.4371337890625,0.0,3449.224853515625,0.983198881149292,1.0,0.0,3.0,1.0,0.0
18181980,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2388000488281,0.8346414566040039,0.3552805483341217,0.3216725289821625,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2388000488281,0.860960841178894,0.3922619223594665,0.3731891512870788,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2388000488281,0.8447515964508057,0.3691208362579345,0.2599400579929352,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.23876953125,0.7953681945800781,0.3055108487606048,0.2919179797172546,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2386169433594,0.699017345905304,0.2045976221561432,0.9346776604652404,285.2388000488281,284.95001220703125,299.9708251953125,293.0085754394531,298.3936767578125,297.2750549316406,283.2392883300781,1.0,0.5097092986106873,0.6007186770439148,0.6007186770439148,1.0,1.0,-2.618828296661377,1.0854474306106567,1.5333808660507202,0.493218183517456,1.0,1.0,0.0,135.11859130859375,127.0,56002.41796875,0.0,1623.8428955078125,1.0,278.1499938964844,281.4989013671875,296.0107116699219,299.6173400878906,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051994681358336,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.4599609375,0.0,1953.8536376953125,1895.4371337890625,0.0,3452.00048828125,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
18182040,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2407531738281,0.8369178175926208,0.3555594980716705,0.3218662738800049,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.8636239171028137,0.3928118646144867,0.3736453652381897,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2407531738281,0.8469874262809753,0.3692511022090912,0.2599858045578003,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.24072265625,0.7977595329284668,0.3057725429534912,0.2921043932437897,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406005859375,0.7010160684585571,0.2046511322259903,0.9346297383308412,285.24078369140625,284.95001220703125,299.9861145019531,293.0101928710937,298.3997497558594,297.2749938964844,283.2412414550781,1.0,0.5088552236557007,0.6004238724708557,0.6004238724708557,1.0,1.0,-2.61983060836792,1.0856144428253174,1.534216046333313,0.4931927025318146,1.0,1.0,0.0,133.7003936767578,115.0,56018.1953125,0.0,1618.9168701171875,1.0,278.1499938964844,281.4998474121094,296.0121459960937,299.6197509765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052613973617554,1.0,0.0,0.0,3.996453046798706,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.5380859375,0.0,1953.8543701171875,1895.4371337890625,0.0,3452.5771484375,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
18182100,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.8436809778213501,0.3562597930431366,0.322333425283432,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455749511719,0.8714859485626221,0.3942025303840637,0.3747795820236206,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.8537030816078186,0.3695912361145019,0.2600947320461273,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455139160156,0.8047987222671509,0.3064385056495666,0.2925604581832886,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2453918457031,0.7069547772407532,0.2047996819019317,0.9344768524169922,285.2455749511719,284.95001220703125,300.0243835449219,293.01422119140625,298.4149475097656,297.2749938964844,283.2460327148437,1.0,0.5063468813896179,0.599686861038208,0.599686861038208,1.0,1.0,-2.622250556945801,1.0859901905059814,1.5362604856491089,0.4931044578552246,1.0,1.0,0.0,129.6055450439453,115.0,56056.6953125,0.0,1604.009033203125,1.0,278.1499938964844,281.5021667480469,296.01580810546875,299.6258544921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053884148597716,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.6474609375,0.0,1953.8558349609373,1895.4371337890625,0.0,3453.758544921875,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
18182160,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25030517578125,0.8515985012054443,0.356961190700531,0.3227875232696533,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2503356933594,0.8806123733520508,0.3956068456172943,0.3759116530418396,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25030517578125,0.8616188764572144,0.3699436783790588,0.2602012455463409,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2502746582031,0.8126780986785889,0.3071144223213196,0.2930108904838562,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2501525878906,0.7136526107788086,0.2049608379602432,0.9343097805976868,285.2503356933594,284.95001220703125,300.0626220703125,293.0182800292969,298.43023681640625,297.2750549316406,283.25079345703125,1.0,0.5035648941993713,0.5990065336227417,0.5990065336227417,1.0,1.0,-2.624624729156494,1.0863926410675049,1.5382320880889893,0.4930515587329864,1.0,1.0,0.0,125.11510467529295,103.0,56095.2109375,0.0,1587.2391357421875,1.0,278.1499938964844,281.50445556640625,296.01959228515625,299.63201904296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054967761039734,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.7763671875,0.0,1953.85693359375,1895.4371337890625,0.0,3454.76611328125,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
18182220,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2598571777344,0.8714264035224915,0.3583615720272064,0.3236614465713501,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2598571777344,0.9029301404953004,0.3984553813934326,0.3781791031360626,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2598571777344,0.8814880847930908,0.3706836700439453,0.2604135572910309,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25982666015625,0.8307425379753113,0.3084935247898102,0.29390349984169,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2596740722656,0.7288169860839844,0.2053179591894149,0.9339722990989684,285.2598571777344,284.95001220703125,300.1390075683594,293.0265808105469,298.4607849121094,297.2753601074219,283.26031494140625,1.0,0.4973674118518829,0.5976458191871643,0.5976458191871643,1.0,1.0,-2.6293227672576904,1.0871707201004028,1.5421520471572876,0.4929247200489044,1.0,1.0,0.0,115.22921752929688,91.0,56172.90625,0.0,1549.478759765625,1.0,278.1499938964844,281.50909423828125,296.027587890625,299.6448059082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056797027587892,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1904296875,0.0,1953.8585205078125,1895.4371337890625,0.0,3456.46728515625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18182280,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2598571777344,0.8714264035224915,0.3583615720272064,0.3236614465713501,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2598571777344,0.9029301404953004,0.3984553813934326,0.3781791031360626,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2598571777344,0.8814880847930908,0.3706836700439453,0.2604135572910309,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25982666015625,0.8307425379753113,0.3084935247898102,0.29390349984169,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2596740722656,0.7288169860839844,0.2053179591894149,0.9339722990989684,285.2598571777344,284.95001220703125,300.1390075683594,293.0265808105469,298.4607849121094,297.2753601074219,283.26031494140625,1.0,0.4973674118518829,0.5976458191871643,0.5976458191871643,1.0,1.0,-2.6293227672576904,1.0871707201004028,1.5421520471572876,0.4929247200489044,1.0,1.0,0.0,115.22921752929688,91.0,56172.90625,0.0,1549.478759765625,1.0,278.1499938964844,281.50909423828125,296.027587890625,299.6448059082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056797027587892,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1904296875,0.0,1953.8585205078125,1895.4371337890625,0.0,3456.46728515625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18182340,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2694702148437,0.8976131677627563,0.3597512543201446,0.3244973123073578,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2695007324219,0.9342926144599916,0.4013507664203644,0.3804601728916168,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2694702148437,0.9077258706092834,0.3714641034603119,0.2606315910816192,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2694396972656,0.8540335893630981,0.309902548789978,0.2947939932346344,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2693176269531,0.7481256127357483,0.2057134509086609,0.93366539478302,285.2695007324219,284.95001220703125,300.2152404785156,293.0351867675781,298.4913024902344,297.2757873535156,283.2699584960937,1.0,0.4905813634395599,0.5962851643562317,0.5962851643562317,1.0,1.0,-2.6340315341949463,1.0879391431808472,1.546092510223389,0.4927790462970733,1.0,1.0,0.0,104.5287094116211,79.0,56252.52734375,0.0,1507.937255859375,1.0,278.1499938964844,281.51385498046875,296.0360412597656,299.6581726074219,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058369994163512,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.9228515625,0.0,1953.8594970703125,1895.4371337890625,0.0,3457.93017578125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18182400,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2694702148437,0.8976131677627563,0.3597512543201446,0.3244973123073578,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2695007324219,0.9342926144599916,0.4013507664203644,0.3804601728916168,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2694702148437,0.9077258706092834,0.3714641034603119,0.2606315910816192,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2694396972656,0.8540335893630981,0.309902548789978,0.2947939932346344,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2693176269531,0.7481256127357483,0.2057134509086609,0.93366539478302,285.2695007324219,284.95001220703125,300.2152404785156,293.0351867675781,298.4913024902344,297.2757873535156,283.2699584960937,1.0,0.4905813634395599,0.5962851643562317,0.5962851643562317,1.0,1.0,-2.6340315341949463,1.0879391431808472,1.546092510223389,0.4927790462970733,1.0,1.0,0.0,104.5287094116211,79.0,56252.52734375,0.0,1507.937255859375,1.0,278.1499938964844,281.51385498046875,296.0360412597656,299.6581726074219,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058369994163512,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.9228515625,0.0,1953.8594970703125,1895.4371337890625,0.0,3457.93017578125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18182460,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2792663574219,0.9347922801971436,0.361122190952301,0.3252997994422912,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.279296875,0.9726678729057312,0.4042862355709076,0.3827613294124603,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2792663574219,0.9457628726959229,0.3722788691520691,0.2608604729175567,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2792358398437,0.8858858346939087,0.3113349080085754,0.2956888675689697,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.27911376953125,0.7747237682342529,0.2061390280723571,0.9334116578102112,285.279296875,284.95001220703125,300.29119873046875,293.044189453125,298.5216369628906,297.2762756347656,283.2797546386719,1.0,0.483431339263916,0.594925045967102,0.594925045967102,1.0,1.0,-2.6388070583343506,1.0887235403060913,1.5500835180282593,0.4926272928714752,1.0,1.0,0.0,93.34957122802734,67.0,56335.1015625,0.0,1464.1800537109375,1.0,278.1499938964844,281.5187683105469,296.04498291015625,299.67218017578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059825539588928,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.09765625,0.0,1953.860107421875,1895.4371337890625,0.0,3459.283203125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18182520,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2792663574219,0.9347922801971436,0.361122190952301,0.3252997994422912,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.279296875,0.9726678729057312,0.4042862355709076,0.3827613294124603,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2792663574219,0.9457628726959229,0.3722788691520691,0.2608604729175567,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2792358398437,0.8858858346939087,0.3113349080085754,0.2956888675689697,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.27911376953125,0.7747237682342529,0.2061390280723571,0.9334116578102112,285.279296875,284.95001220703125,300.29119873046875,293.044189453125,298.5216369628906,297.2762756347656,283.2797546386719,1.0,0.483431339263916,0.594925045967102,0.594925045967102,1.0,1.0,-2.6388070583343506,1.0887235403060913,1.5500835180282593,0.4926272928714752,1.0,1.0,0.0,93.34957122802734,67.0,56335.1015625,0.0,1464.1800537109375,1.0,278.1499938964844,281.5187683105469,296.04498291015625,299.67218017578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059825539588928,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.09765625,0.0,1953.860107421875,1895.4371337890625,0.0,3459.283203125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18182580,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2815246582031,0.9752424955368042,0.3624270856380462,0.326117068529129,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.281494140625,0.9990000128746032,0.4078606069087982,0.3766079545021057,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2815246582031,0.9837515354156494,0.3730718791484833,0.2611301839351654,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.28155517578125,0.9249982237815856,0.3127422332763672,0.2966334819793701,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2817077636719,0.8063263297080994,0.2065500020980835,0.9334270358085632,285.2815246582031,284.95001220703125,300.3668518066406,293.0537109375,298.5527648925781,297.2792053222656,283.2807922363281,1.0,0.4755647778511047,0.5935649871826172,0.5935649871826172,1.0,1.0,-2.633904457092285,1.0850619077682495,1.5488425493240356,0.4904854595661163,1.0,1.0,0.0,83.21556091308594,85.0,56287.7265625,0.0,1412.0689697265625,1.0,278.1499938964844,281.5172119140625,296.0537109375,299.6825561523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059990644454956,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9228515625,0.0,1953.8604736328125,1895.4371337890625,0.0,3459.43701171875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18182640,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2815246582031,0.9752424955368042,0.3624270856380462,0.326117068529129,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.281494140625,0.9990000128746032,0.4078606069087982,0.3766079545021057,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2815246582031,0.9837515354156494,0.3730718791484833,0.2611301839351654,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.28155517578125,0.9249982237815856,0.3127422332763672,0.2966334819793701,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2817077636719,0.8063263297080994,0.2065500020980835,0.9334270358085632,285.2815246582031,284.95001220703125,300.3668518066406,293.0537109375,298.5527648925781,297.2792053222656,283.2807922363281,1.0,0.4755647778511047,0.5935649871826172,0.5935649871826172,1.0,1.0,-2.633904457092285,1.0850619077682495,1.5488425493240356,0.4904854595661163,1.0,1.0,0.0,83.21556091308594,85.0,56287.7265625,0.0,1412.0689697265625,1.0,278.1499938964844,281.5172119140625,296.0537109375,299.6825561523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059990644454956,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9228515625,0.0,1953.8604736328125,1895.4371337890625,0.0,3459.43701171875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18182700,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2777099609375,0.9786130785942078,0.3630172312259674,0.3266352713108063,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2777404785156,0.9990000128746032,0.4105163216590881,0.3729822933673858,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2777099609375,0.9866864681243896,0.3734301626682281,0.2613650560379028,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2777099609375,0.9292371273040771,0.3134148418903351,0.2972450256347656,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2776794433594,0.8091524243354797,0.2067392915487289,0.934142529964447,285.2777404785156,284.95001220703125,300.4045104980469,293.0586853027344,298.57080078125,297.28497314453125,283.27801513671875,1.0,0.4753609895706177,0.5928849577903748,0.5928849577903748,1.0,1.0,-2.632012367248535,1.083547830581665,1.54846453666687,0.4891421794891357,1.0,1.0,0.0,82.41239166259766,85.0,56256.17578125,0.0,1405.9776611328125,1.0,278.1499938964844,281.51416015625,296.05712890625,299.6825256347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905760943889618,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.81640625,0.0,1953.8607177734373,1895.4371337890625,0.0,3457.22314453125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18182760,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2855834960937,0.976837694644928,0.3636046648025512,0.3271816968917846,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2856140136719,0.9990000128746032,0.4129222929477691,0.3758435845375061,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2855834960937,0.9848603010177612,0.3737987875938415,0.2616336941719055,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2854919433594,0.927273690700531,0.3140946626663208,0.2979039847850799,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.28521728515625,0.8073742389678955,0.2069389820098877,0.9351224303245544,285.2856140136719,284.95001220703125,300.4420471191406,293.0638122558594,298.58856201171875,297.2895812988281,283.2867431640625,1.0,0.4770059883594513,0.592287003993988,0.592287003993988,1.0,1.0,-2.6383869647979736,1.0858310461044312,1.552555799484253,0.4899175465106964,1.0,1.0,0.0,83.20132446289062,103.0,56357.76171875,0.0,1417.992431640625,1.0,278.1499938964844,281.5194702148437,296.06182861328125,299.68865966796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055250883102416,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.8134765625,0.0,1953.86083984375,1895.4371337890625,0.0,3455.029541015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18182820,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3215026855469,0.9622082710266112,0.3648395538330078,0.3284122347831726,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3216247558594,0.9988721013069152,0.4155189990997314,0.3932458460330963,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.321533203125,0.9707666635513306,0.3746211230754852,0.262297660112381,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32135009765625,0.9113175272941588,0.3155070841312408,0.2993709146976471,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3207397460937,0.7944072484970093,0.2073555737733841,0.937705099582672,285.3215637207031,284.95001220703125,300.5167541503906,293.0746765136719,298.6176147460937,297.28692626953125,283.3236999511719,1.0,0.4845868349075317,0.5910910964012146,0.5910910964012146,1.0,1.0,-2.666210889816284,1.0971999168395996,1.569010853767395,0.4950242638587951,1.0,1.0,0.0,88.14310455322266,121.0,56789.91796875,0.0,1477.971435546875,1.0,278.1499938964844,281.5444030761719,296.07684326171875,299.72283935546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059039950370787,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.3583984375,0.0,1953.8609619140625,1895.4371337890625,0.0,3458.552734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18182880,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3215026855469,0.9622082710266112,0.3648395538330078,0.3284122347831726,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3216247558594,0.9988721013069152,0.4155189990997314,0.3932458460330963,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.321533203125,0.9707666635513306,0.3746211230754852,0.262297660112381,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32135009765625,0.9113175272941588,0.3155070841312408,0.2993709146976471,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3207397460937,0.7944072484970093,0.2073555737733841,0.937705099582672,285.3215637207031,284.95001220703125,300.5167541503906,293.0746765136719,298.6176147460937,297.28692626953125,283.3236999511719,1.0,0.4845868349075317,0.5910910964012146,0.5910910964012146,1.0,1.0,-2.666210889816284,1.0971999168395996,1.569010853767395,0.4950242638587951,1.0,1.0,0.0,88.14310455322266,121.0,56789.91796875,0.0,1477.971435546875,1.0,278.1499938964844,281.5444030761719,296.07684326171875,299.72283935546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059039950370787,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.3583984375,0.0,1953.8609619140625,1895.4371337890625,0.0,3458.552734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18182940,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.34429931640625,0.9187747240066528,0.3659334480762481,0.3298912048339844,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3443603515625,0.964335024356842,0.4171763658523559,0.39533731341362,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3443298339844,0.9279102683067322,0.3753858804702759,0.2632016539573669,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.34423828125,0.8738380670547485,0.3168345689773559,0.3011286556720733,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.343994140625,0.7618690729141235,0.2076326012611389,0.9413972496986388,285.3443298339844,284.95001220703125,300.5909118652344,293.0863342285156,298.64190673828125,297.27789306640625,283.34521484375,1.0,0.4949521720409393,0.5898951888084412,0.5898951888084412,1.0,1.0,-2.678382635116577,1.101407766342163,1.5769747495651243,0.4968314170837402,1.0,1.0,0.0,100.687744140625,139.0,57001.08984375,0.0,1551.7979736328125,1.0,278.1499938964844,281.5581970214844,296.0916442871094,299.757080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071446061134338,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.8583984375,0.0,1953.861083984375,1895.4371337890625,0.0,3470.0859375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18183000,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.34429931640625,0.9187747240066528,0.3659334480762481,0.3298912048339844,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3443603515625,0.964335024356842,0.4171763658523559,0.39533731341362,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3443298339844,0.9279102683067322,0.3753858804702759,0.2632016539573669,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.34423828125,0.8738380670547485,0.3168345689773559,0.3011286556720733,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.343994140625,0.7618690729141235,0.2076326012611389,0.9413972496986388,285.3443298339844,284.95001220703125,300.5909118652344,293.0863342285156,298.64190673828125,297.27789306640625,283.34521484375,1.0,0.4949521720409393,0.5898951888084412,0.5898951888084412,1.0,1.0,-2.678382635116577,1.101407766342163,1.5769747495651243,0.4968314170837402,1.0,1.0,0.0,100.687744140625,139.0,57001.08984375,0.0,1551.7979736328125,1.0,278.1499938964844,281.5581970214844,296.0916442871094,299.757080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071446061134338,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.8583984375,0.0,1953.861083984375,1895.4371337890625,0.0,3470.0859375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18183060,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.36328125,0.8824039101600647,0.3668090105056762,0.331254094839096,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3633117675781,0.9251611828804016,0.4196085929870605,0.3980641067028045,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.36328125,0.8899053335189819,0.3760528862476349,0.2640972137451172,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3631896972656,0.8422172665596008,0.3180605173110962,0.302869975566864,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3629455566406,0.7345589399337769,0.2078083604574203,0.9449715614318848,285.3633117675781,284.95001220703125,300.66436767578125,293.0989685058594,298.6679077148437,297.2735290527344,283.3642272949219,1.0,0.5067099928855896,0.5881251096725464,0.5881251096725464,1.0,1.0,-2.6907525062561035,1.105126142501831,1.585626482963562,0.4978704452514648,1.0,1.0,0.0,115.4997100830078,157.0,57203.01953125,0.0,1637.1114501953125,1.0,278.1499938964844,281.5702209472656,296.1036376953125,299.7823791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908072292804718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.4423828125,0.0,1953.861083984375,1895.4371337890625,0.0,3478.704833984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18183120,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.36328125,0.8824039101600647,0.3668090105056762,0.331254094839096,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3633117675781,0.9251611828804016,0.4196085929870605,0.3980641067028045,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.36328125,0.8899053335189819,0.3760528862476349,0.2640972137451172,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3631896972656,0.8422172665596008,0.3180605173110962,0.302869975566864,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3629455566406,0.7345589399337769,0.2078083604574203,0.9449715614318848,285.3633117675781,284.95001220703125,300.66436767578125,293.0989685058594,298.6679077148437,297.2735290527344,283.3642272949219,1.0,0.5067099928855896,0.5881251096725464,0.5881251096725464,1.0,1.0,-2.6907525062561035,1.105126142501831,1.585626482963562,0.4978704452514648,1.0,1.0,0.0,115.4997100830078,157.0,57203.01953125,0.0,1637.1114501953125,1.0,278.1499938964844,281.5702209472656,296.1036376953125,299.7823791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908072292804718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.4423828125,0.0,1953.861083984375,1895.4371337890625,0.0,3478.704833984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18183180,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.38043212890625,0.856435239315033,0.3674633800983429,0.3323829770088196,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3804626464844,0.8964637517929077,0.4219166040420532,0.4007444679737091,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.38043212890625,0.8633221387863159,0.3765935599803924,0.2648842632770538,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3803405761719,0.8194873332977295,0.3190823793411255,0.304392009973526,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3800964355469,0.7142976522445679,0.2079053223133087,0.9480656385421752,285.3804626464844,284.95001220703125,300.7284240722656,293.1109313964844,298.6910705566406,297.27081298828125,283.3813781738281,1.0,0.5177045464515686,0.5865674614906311,0.5865674614906311,1.0,1.0,-2.701822519302368,1.1084364652633667,1.593386173248291,0.4987725913524627,1.0,1.0,0.0,129.77590942382812,157.0,57385.49609375,0.0,1718.809326171875,1.0,278.1499938964844,281.58111572265625,296.11492919921875,299.804931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087291955947876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.765625,0.0,1953.861083984375,1895.4371337890625,0.0,3484.806396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183240,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3827819824219,0.8532747030258179,0.3675450384616852,0.33253213763237,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3828125,0.8931246995925903,0.4222359657287597,0.4011195600032806,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3827819824219,0.8600761294364929,0.3766645193099975,0.2649914026260376,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3826904296875,0.8166177272796631,0.3192179501056671,0.3045984208583832,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3824462890625,0.7116029262542725,0.2079146206378936,0.9484814405441284,285.3828125,284.95001220703125,300.7370910644531,293.1126403808594,298.6942138671875,297.2704772949219,283.3837280273437,1.0,0.5192335844039917,0.5863550305366516,0.5863550305366516,1.0,1.0,-2.70333194732666,1.1088857650756836,1.594446301460266,0.4988927543163299,1.0,1.0,0.0,131.79017639160156,175.0,57410.53515625,0.0,1730.309814453125,1.0,278.1499938964844,281.5826110839844,296.1165466308594,299.80810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908812403678894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.9921875,0.0,1953.861083984375,1895.4371337890625,0.0,3485.578857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183300,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3925476074219,0.8410329818725586,0.3678703904151916,0.3331440389156341,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3926086425781,0.8800578117370605,0.4235696494579315,0.4026922583580017,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3925476074219,0.8475062251091003,0.3769550323486328,0.265437364578247,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3924865722656,0.8048577904701233,0.3197756707668304,0.3054557740688324,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3922119140625,0.7004411220550537,0.2079456895589828,0.9501996636390686,285.392578125,284.95001220703125,300.7731628417969,293.11993408203125,298.7073059082031,297.2691345214844,283.3935241699219,1.0,0.5256341695785522,0.5854700207710266,0.5854700207710266,1.0,1.0,-2.709596633911133,1.110741376876831,1.5988552570343018,0.4993811845779419,1.0,1.0,0.0,140.29830932617188,175.0,57514.796875,0.0,1778.8614501953125,1.0,278.1499938964844,281.5888671875,296.12359619140625,299.8215637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091463685035706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.48828125,0.0,1953.861083984375,1895.4371337890625,0.0,3488.6796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183360,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4023132324219,0.830050528049469,0.3681721985340118,0.3337405323982239,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4023742675781,0.8682830333709717,0.4249059855937958,0.4042777717113495,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4023132324219,0.8362837433815002,0.3772378265857696,0.2658826112747192,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4022521972656,0.7936161160469055,0.320322185754776,0.3063088357448578,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4019775390625,0.6900508403778076,0.2079649865627288,0.951894760131836,285.40234375,284.95001220703125,300.8089904785156,293.12750244140625,298.7203674316406,297.2678527832031,283.4032897949219,1.0,0.5320693850517273,0.5846216082572937,0.5846216082572937,1.0,1.0,-2.7158164978027344,1.112606167793274,1.60321044921875,0.4998859465122223,1.0,1.0,0.0,148.97836303710938,163.0,57619.18359375,0.0,1828.3656005859373,1.0,278.1499938964844,281.5950927734375,296.1309814453125,299.8353881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909460723400116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.0908203125,0.0,1953.861083984375,1895.4371337890625,0.0,3491.598388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
