time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183420,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4173278808594,0.8242529034614563,0.3687872886657715,0.3344840705394745,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4173583984375,0.8630728125572205,0.427607774734497,0.4070034921169281,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4173278808594,0.8303846120834351,0.3778257369995117,0.2664346694946289,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4172668457031,0.787988543510437,0.3214297592639923,0.307550311088562,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4171142578125,0.6842882633209229,0.2080211043357849,0.953085482120514,285.4173278808594,284.95001220703125,300.8800048828125,293.1437072753906,298.7462463378906,297.26580810546875,283.4179077148437,1.0,0.5357686281204224,0.5829248428344727,0.5829248428344727,1.0,1.0,-2.723564863204956,1.1141958236694336,1.609369158744812,0.4998646974563598,1.0,1.0,0.0,154.3827362060547,151.0,57763.46875,0.0,1865.238525390625,1.0,278.1499938964844,281.60406494140625,296.1460876464844,299.86102294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099414944648744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.060791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183480,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4173278808594,0.8242529034614563,0.3687872886657715,0.3344840705394745,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4173583984375,0.8630728125572205,0.427607774734497,0.4070034921169281,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4173278808594,0.8303846120834351,0.3778257369995117,0.2664346694946289,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4172668457031,0.787988543510437,0.3214297592639923,0.307550311088562,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4171142578125,0.6842882633209229,0.2080211043357849,0.953085482120514,285.4173278808594,284.95001220703125,300.8800048828125,293.1437072753906,298.7462463378906,297.26580810546875,283.4179077148437,1.0,0.5357686281204224,0.5829248428344727,0.5829248428344727,1.0,1.0,-2.723564863204956,1.1141958236694336,1.609369158744812,0.4998646974563598,1.0,1.0,0.0,154.3827362060547,151.0,57763.46875,0.0,1865.238525390625,1.0,278.1499938964844,281.60406494140625,296.1460876464844,299.86102294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099414944648744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.060791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183540,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4284362792969,0.8276067972183228,0.369429349899292,0.3349588215351105,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.428466796875,0.8681933879852295,0.4303840100765228,0.4094969928264618,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4284362792969,0.8337620496749878,0.3784812986850738,0.2668060064315796,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4283752441406,0.7920103669166565,0.3225918114185333,0.3085331916809082,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.6871379613876343,0.2081461697816848,0.953100860118866,285.4284362792969,284.95001220703125,300.95001220703125,293.16131591796875,298.77203369140625,297.2647705078125,283.4289245605469,1.0,0.5347427725791931,0.5812280178070068,0.5812280178070068,1.0,1.0,-2.728780031204224,1.1146286725997925,1.6141513586044312,0.4991790950298309,1.0,1.0,0.0,152.13162231445312,139.0,57871.32421875,0.0,1862.77197265625,1.0,278.1499938964844,281.610595703125,296.1622009277344,299.88427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101041555404664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.5703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183600,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4284362792969,0.8276067972183228,0.369429349899292,0.3349588215351105,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.428466796875,0.8681933879852295,0.4303840100765228,0.4094969928264618,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4284362792969,0.8337620496749878,0.3784812986850738,0.2668060064315796,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4283752441406,0.7920103669166565,0.3225918114185333,0.3085331916809082,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.6871379613876343,0.2081461697816848,0.953100860118866,285.4284362792969,284.95001220703125,300.95001220703125,293.16131591796875,298.77203369140625,297.2647705078125,283.4289245605469,1.0,0.5347427725791931,0.5812280178070068,0.5812280178070068,1.0,1.0,-2.728780031204224,1.1146286725997925,1.6141513586044312,0.4991790950298309,1.0,1.0,0.0,152.13162231445312,139.0,57871.32421875,0.0,1862.77197265625,1.0,278.1499938964844,281.610595703125,296.1622009277344,299.88427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101041555404664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.5703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183660,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385986328125,0.8363435864448547,0.3700900375843048,0.3352993428707123,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4386291503906,0.8795639872550964,0.4332268834114074,0.4118931889533996,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385986328125,0.842667818069458,0.3792036473751068,0.2671052813529968,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385681152344,0.8017296195030212,0.323813259601593,0.3094104826450348,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4384155273437,0.6950865387916565,0.2083493918180465,0.952698528766632,285.4385986328125,284.95001220703125,301.0203552246094,293.18084716796875,298.79852294921875,297.2645263671875,283.4390869140625,1.0,0.5310102105140686,0.5797199606895447,0.5797199606895447,1.0,1.0,-2.7330002784729004,1.114799976348877,1.618200182914734,0.4984355866909027,1.0,1.0,0.0,145.73016357421875,127.0,57971.3203125,0.0,1839.427490234375,1.0,278.1499938964844,281.6165771484375,296.18048095703125,299.9085388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909991979598999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.529541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183720,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385986328125,0.8363435864448547,0.3700900375843048,0.3352993428707123,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4386291503906,0.8795639872550964,0.4332268834114074,0.4118931889533996,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385986328125,0.842667818069458,0.3792036473751068,0.2671052813529968,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385681152344,0.8017296195030212,0.323813259601593,0.3094104826450348,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4384155273437,0.6950865387916565,0.2083493918180465,0.952698528766632,285.4385986328125,284.95001220703125,301.0203552246094,293.18084716796875,298.79852294921875,297.2645263671875,283.4390869140625,1.0,0.5310102105140686,0.5797199606895447,0.5797199606895447,1.0,1.0,-2.7330002784729004,1.114799976348877,1.618200182914734,0.4984355866909027,1.0,1.0,0.0,145.73016357421875,127.0,57971.3203125,0.0,1839.427490234375,1.0,278.1499938964844,281.6165771484375,296.18048095703125,299.9085388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909991979598999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.529541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183780,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486694335937,0.8491665720939636,0.3707547783851623,0.3355644941329956,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486999511719,0.895643949508667,0.4361210763454437,0.4142536222934723,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486694335937,0.8558408617973328,0.3799775540828705,0.2673785090446472,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486389160156,0.8151536583900452,0.3250812590122223,0.3102475702762604,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4485168457031,0.7066633105278015,0.2086150497198104,0.9521793127059937,285.4486999511719,284.95001220703125,301.09228515625,293.2025756835937,298.8258361816406,297.2647705078125,283.4491577148437,1.0,0.5258392691612244,0.5782119035720825,0.5782119035720825,1.0,1.0,-2.736865282058716,1.1147993803024292,1.622065782546997,0.497592955827713,1.0,1.0,0.0,137.13381958007812,115.0,58072.08984375,0.0,1805.2275390625,1.0,278.1499938964844,281.6225891113281,296.2012939453125,299.9351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097082614898682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.896240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183840,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486694335937,0.8491665720939636,0.3707547783851623,0.3355644941329956,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486999511719,0.895643949508667,0.4361210763454437,0.4142536222934723,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486694335937,0.8558408617973328,0.3799775540828705,0.2673785090446472,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486389160156,0.8151536583900452,0.3250812590122223,0.3102475702762604,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4485168457031,0.7066633105278015,0.2086150497198104,0.9521793127059937,285.4486999511719,284.95001220703125,301.09228515625,293.2025756835937,298.8258361816406,297.2647705078125,283.4491577148437,1.0,0.5258392691612244,0.5782119035720825,0.5782119035720825,1.0,1.0,-2.736865282058716,1.1147993803024292,1.622065782546997,0.497592955827713,1.0,1.0,0.0,137.13381958007812,115.0,58072.08984375,0.0,1805.2275390625,1.0,278.1499938964844,281.6225891113281,296.2012939453125,299.9351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097082614898682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.896240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183900,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45379638671875,0.8573012351989746,0.3710847496986389,0.335673063993454,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4538269042969,0.9055600762367249,0.4375872015953064,0.4154285192489624,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.45379638671875,0.864213228225708,0.3803835809230804,0.2675113081932068,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4537658691406,0.8229841589927673,0.3257322907447815,0.3106589615345001,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45361328125,0.7136602401733398,0.2087708860635757,0.9519142508506776,285.4538269042969,284.95001220703125,301.12872314453125,293.2142028808594,298.8397521972656,297.2650756835937,283.45428466796875,1.0,0.5228484272956848,0.577457845211029,0.577457845211029,1.0,1.0,-2.738744020462036,1.1147676706314087,1.6239763498306274,0.4971503317356109,1.0,1.0,0.0,132.22216796875,115.0,58123.74609375,0.0,1785.1439208984375,1.0,278.1499938964844,281.6257019042969,296.21270751953125,299.9496459960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095371961593628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3492.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183960,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.458984375,0.8666030168533325,0.3714115023612976,0.3357705175876617,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4590148925781,0.9174829721450806,0.439062625169754,0.4166035056114197,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.458984375,0.873774528503418,0.3807992041110992,0.267644315958023,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4589538574219,0.8316402435302734,0.3263915479183197,0.3110694289207458,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.45880126953125,0.7210486531257629,0.2089380025863647,0.9516593217849731,285.4590148925781,284.95001220703125,301.1654663085937,293.22625732421875,298.8538513183594,297.26544189453125,283.45947265625,1.0,0.5196979641914368,0.5767255425453186,0.5767255425453186,1.0,1.0,-2.740619659423828,1.1147533655166626,1.6258662939071655,0.4967250227928161,1.0,1.0,0.0,127.07728576660156,103.0,58176.66015625,0.0,1763.9381103515625,1.0,278.1499938964844,281.6288452148437,296.224609375,299.96466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093517661094666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.5869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184020,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696044921875,0.8891640305519104,0.3720529675483703,0.3359374701976776,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.9465644955635072,0.4420373439788818,0.4189578294754028,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696044921875,0.896845281124115,0.3816549181938171,0.2679141163825989,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4695739746094,0.8524236083030701,0.3277306258678436,0.3118918538093567,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.46942138671875,0.7379422187805176,0.2093000710010528,0.951191544532776,285.4696350097656,284.95001220703125,301.2395935058594,293.25164794921875,298.88232421875,297.266357421875,283.4701232910156,1.0,0.5130571722984314,0.5752608776092529,0.5752608776092529,1.0,1.0,-2.7443997859954834,1.1147266626358032,1.6296732425689695,0.4958674907684326,1.0,1.0,0.0,116.30553436279295,91.0,58286.05078125,0.0,1719.2249755859375,1.0,278.1499938964844,281.6353759765625,296.24969482421875,299.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089519381523132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184080,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696044921875,0.8891640305519104,0.3720529675483703,0.3359374701976776,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.9465644955635072,0.4420373439788818,0.4189578294754028,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696044921875,0.896845281124115,0.3816549181938171,0.2679141163825989,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4695739746094,0.8524236083030701,0.3277306258678436,0.3118918538093567,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.46942138671875,0.7379422187805176,0.2093000710010528,0.951191544532776,285.4696350097656,284.95001220703125,301.2395935058594,293.25164794921875,298.88232421875,297.266357421875,283.4701232910156,1.0,0.5130571722984314,0.5752608776092529,0.5752608776092529,1.0,1.0,-2.7443997859954834,1.1147266626358032,1.6296732425689695,0.4958674907684326,1.0,1.0,0.0,116.30553436279295,91.0,58286.05078125,0.0,1719.2249755859375,1.0,278.1499938964844,281.6353759765625,296.24969482421875,299.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089519381523132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184140,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805603027344,0.91936194896698,0.3726716041564941,0.3360665142536163,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805908203125,0.9788909554481506,0.4450427591800689,0.4213228225708008,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805603027344,0.9285966157913208,0.3825433254241943,0.2681931257247925,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.48052978515625,0.8800469636917114,0.3290958404541015,0.3127207458019256,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4803771972656,0.7601244449615479,0.2096974700689315,0.9507988691329956,285.4805908203125,284.95001220703125,301.3144226074219,293.2784729003906,298.9110717773437,297.2674255371094,283.4810791015625,1.0,0.5060604810714722,0.573796272277832,0.573796272277832,1.0,1.0,-2.748258113861084,1.1147156953811646,1.6335424184799194,0.495006650686264,1.0,1.0,0.0,105.0405731201172,79.0,58400.24609375,0.0,1672.188720703125,1.0,278.1499938964844,281.6421813964844,296.2764892578125,300.0301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085451364517212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.09716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184200,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805603027344,0.91936194896698,0.3726716041564941,0.3360665142536163,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805908203125,0.9788909554481506,0.4450427591800689,0.4213228225708008,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805603027344,0.9285966157913208,0.3825433254241943,0.2681931257247925,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.48052978515625,0.8800469636917114,0.3290958404541015,0.3127207458019256,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4803771972656,0.7601244449615479,0.2096974700689315,0.9507988691329956,285.4805908203125,284.95001220703125,301.3144226074219,293.2784729003906,298.9110717773437,297.2674255371094,283.4810791015625,1.0,0.5060604810714722,0.573796272277832,0.573796272277832,1.0,1.0,-2.748258113861084,1.1147156953811646,1.6335424184799194,0.495006650686264,1.0,1.0,0.0,105.0405731201172,79.0,58400.24609375,0.0,1672.188720703125,1.0,278.1499938964844,281.6421813964844,296.2764892578125,300.0301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085451364517212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.09716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184260,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4832458496094,0.9540952444076538,0.3732168078422546,0.3362156450748443,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.48321533203125,0.9990000128746032,0.4487238526344299,0.414354532957077,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4832458496094,0.963026225566864,0.3834002315998077,0.2685153186321258,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4832763671875,0.9109705686569214,0.3304304182529449,0.3136062920093536,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4834289550781,0.7852784395217896,0.2100766897201538,0.9507141709327698,285.48321533203125,284.95001220703125,301.3896179199219,293.3064880371094,298.9407958984375,297.27117919921875,283.48248291015625,1.0,0.4983090460300445,0.5723370909690857,0.5723370909690857,1.0,1.0,-2.741443634033203,1.109881043434143,1.63156259059906,0.4920546412467956,1.0,1.0,0.0,95.01464080810548,97.0,58374.20703125,0.0,1615.32275390625,1.0,278.1499938964844,281.6419982910156,296.3036804199219,300.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079909920692444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.94970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184320,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4832458496094,0.9540952444076538,0.3732168078422546,0.3362156450748443,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.48321533203125,0.9990000128746032,0.4487238526344299,0.414354532957077,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4832458496094,0.963026225566864,0.3834002315998077,0.2685153186321258,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4832763671875,0.9109705686569214,0.3304304182529449,0.3136062920093536,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4834289550781,0.7852784395217896,0.2100766897201538,0.9507141709327698,285.48321533203125,284.95001220703125,301.3896179199219,293.3064880371094,298.9407958984375,297.27117919921875,283.48248291015625,1.0,0.4983090460300445,0.5723370909690857,0.5723370909690857,1.0,1.0,-2.741443634033203,1.109881043434143,1.63156259059906,0.4920546412467956,1.0,1.0,0.0,95.01464080810548,97.0,58374.20703125,0.0,1615.32275390625,1.0,278.1499938964844,281.6419982910156,296.3036804199219,300.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079909920692444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.94970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184380,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.48736572265625,0.9552842378616332,0.3736172020435333,0.3365837335586548,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4874267578125,0.9990000128746032,0.4536768794059753,0.4133758544921875,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.48736572265625,0.9644414782524108,0.3841580748558044,0.2690383493900299,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4873046875,0.9130301475524902,0.331661581993103,0.3147580921649933,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4869689941406,0.7863364815711975,0.2104257345199585,0.95220547914505,285.4873962402344,284.95001220703125,301.4619140625,293.3343200683594,298.974365234375,297.2822265625,283.48858642578125,1.0,0.4994574189186096,0.5709362626075745,0.5709362626075745,1.0,1.0,-2.744470357894897,1.1096088886260986,1.6348615884780884,0.4906229972839355,1.0,1.0,0.0,94.88404083251952,97.0,58465.63671875,0.0,1619.1273193359375,1.0,278.1499938964844,281.6454162597656,296.3294982910156,300.08575439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070075750350952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.8125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184440,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4882507324219,0.9550039172172546,0.3736347556114197,0.3366021513938904,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.48834228515625,0.9990000128746032,0.4538437128067016,0.4137364029884338,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4882507324219,0.964186429977417,0.3841912448406219,0.2690632045269012,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4881896972656,0.9127873182296752,0.3317140340805053,0.3148100674152374,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4878234863281,0.7861247658729553,0.2104410529136657,0.9522870182991028,285.4883117675781,284.95001220703125,301.4649353027344,293.33551025390625,298.9756774902344,297.2825012207031,283.4895324707031,1.0,0.4996306300163269,0.5708779096603394,0.5708779096603394,1.0,1.0,-2.7451159954071045,1.1098275184631348,1.6352884769439695,0.490686684846878,1.0,1.0,0.0,94.9864730834961,115.0,58477.4140625,0.0,1620.542724609375,1.0,278.1499938964844,281.64605712890625,296.3306884765625,300.0873413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906978189945221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.5390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184500,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5048522949219,0.9489630460739136,0.3738642036914825,0.336858332157135,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5049743652344,0.9990000128746032,0.4555591344833374,0.421312153339386,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5048522949219,0.9585664868354796,0.3846211433410644,0.2693994343280792,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5047302246094,0.9074129462242126,0.3323803544044494,0.3154929578304291,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50421142578125,0.7815924882888794,0.2106388062238693,0.9534658193588256,285.5049133300781,284.95001220703125,301.5025329589844,293.3503112792969,298.99102783203125,297.2837219238281,283.5067138671875,1.0,0.5028653144836426,0.5701482892036438,0.5701482892036438,1.0,1.0,-2.757157802581787,1.1143229007720947,1.642835021018982,0.4923819303512573,1.0,1.0,0.0,97.1065444946289,115.0,58684.94140625,0.0,1648.0479736328125,1.0,278.1499938964844,281.6579284667969,296.3470153808594,300.1122741699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067371487617492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.298583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184560,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5259094238281,0.9388313293457032,0.3741173148155212,0.3371806442737579,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5260925292969,0.9989194273948668,0.4563901424407959,0.4318784177303314,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.52593994140625,0.9489331245422364,0.3850816190242767,0.2697916626930237,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257873535156,0.8989023566246033,0.3330655395984649,0.3162414133548736,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5251770019531,0.7742123007774353,0.2108340561389923,0.9548790454864502,285.5260009765625,284.95001220703125,301.5400390625,293.365234375,299.0036926269531,297.2801513671875,283.5280456542969,1.0,0.5073490738868713,0.5694412589073181,0.5694412589073181,1.0,1.0,-2.77234148979187,1.1202198266983032,1.6521217823028564,0.4948669970035553,1.0,1.0,0.0,100.52828979492188,133.0,58937.953125,0.0,1687.1690673828125,1.0,278.1499938964844,281.6728515625,296.3647155761719,300.14337158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068707227706908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.5400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184620,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5507202148437,0.9019483923912048,0.3744854629039764,0.3380042612552643,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.55078125,0.9704163074493408,0.4581071436405182,0.4341031312942505,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5507202148437,0.911512553691864,0.3859128654003143,0.2707422971725464,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5506591796875,0.8679107427597046,0.3343376517295837,0.3179466724395752,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55035400390625,0.7480015158653259,0.2110911756753921,0.9584892988204956,285.5507507324219,284.95001220703125,301.6146240234375,293.3954467773437,299.0271911621094,297.2721862792969,283.5516967773437,1.0,0.5174528360366821,0.5680270791053772,0.5680270791053772,1.0,1.0,-2.7849550247192383,1.1240501403808594,1.6609050035476685,0.4961212873458862,1.0,1.0,0.0,113.18250274658205,151.0,59191.34765625,0.0,1765.2017822265625,1.0,278.1499938964844,281.68902587890625,296.3978881835937,300.1981811523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907517433166504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.550048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184680,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5507202148437,0.9019483923912048,0.3744854629039764,0.3380042612552643,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.55078125,0.9704163074493408,0.4581071436405182,0.4341031312942505,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5507202148437,0.911512553691864,0.3859128654003143,0.2707422971725464,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5506591796875,0.8679107427597046,0.3343376517295837,0.3179466724395752,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55035400390625,0.7480015158653259,0.2110911756753921,0.9584892988204956,285.5507507324219,284.95001220703125,301.6146240234375,293.3954467773437,299.0271911621094,297.2721862792969,283.5516967773437,1.0,0.5174528360366821,0.5680270791053772,0.5680270791053772,1.0,1.0,-2.7849550247192383,1.1240501403808594,1.6609050035476685,0.4961212873458862,1.0,1.0,0.0,113.18250274658205,151.0,59191.34765625,0.0,1765.2017822265625,1.0,278.1499938964844,281.68902587890625,296.3978881835937,300.1981811523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907517433166504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.550048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184740,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5705871582031,0.8707467913627625,0.3746849298477173,0.3387643694877624,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5706787109375,0.936500370502472,0.460578054189682,0.4368663132190704,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.57061767578125,0.879828155040741,0.3866412341594696,0.2716901004314422,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5705261230469,0.8401554822921753,0.3355064988136291,0.3196459412574768,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5702514648437,0.7246934175491333,0.2112369388341903,0.9619951844215392,285.5706481933594,284.95001220703125,301.6884765625,293.4259338378906,299.05291748046875,297.2686767578125,283.5715637207031,1.0,0.5288046598434448,0.5666128993034363,0.5666128993034363,1.0,1.0,-2.796152114868164,1.1272475719451904,1.6689045429229736,0.4968701899051666,1.0,1.0,0.0,128.2608184814453,169.0,59415.7109375,0.0,1854.439697265625,1.0,278.1499938964844,281.70245361328125,296.4279479980469,300.2436828613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079194068908693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.28515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184800,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5705871582031,0.8707467913627625,0.3746849298477173,0.3387643694877624,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5706787109375,0.936500370502472,0.460578054189682,0.4368663132190704,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.57061767578125,0.879828155040741,0.3866412341594696,0.2716901004314422,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5705261230469,0.8401554822921753,0.3355064988136291,0.3196459412574768,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5702514648437,0.7246934175491333,0.2112369388341903,0.9619951844215392,285.5706481933594,284.95001220703125,301.6884765625,293.4259338378906,299.05291748046875,297.2686767578125,283.5715637207031,1.0,0.5288046598434448,0.5666128993034363,0.5666128993034363,1.0,1.0,-2.796152114868164,1.1272475719451904,1.6689045429229736,0.4968701899051666,1.0,1.0,0.0,128.2608184814453,169.0,59415.7109375,0.0,1854.439697265625,1.0,278.1499938964844,281.70245361328125,296.4279479980469,300.2436828613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079194068908693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.28515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184860,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909118652344,0.8448960781097412,0.3747758865356445,0.3394661247730255,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909729003906,0.9058749675750732,0.4632308781147003,0.4399510324001312,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909118652344,0.8536505103111267,0.3873129189014435,0.2726304233074188,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5908508300781,0.8171694874763489,0.3366107642650604,0.3213289082050323,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.590576171875,0.7033021450042725,0.211312860250473,0.9653973579406738,285.5909423828125,284.95001220703125,301.7611999511719,293.4563903808594,299.0780029296875,297.26641845703125,283.5918884277344,1.0,0.5408610105514526,0.5647598505020142,0.5647598505020142,1.0,1.0,-2.807944774627685,1.1301400661468506,1.677804708480835,0.4971812069416046,1.0,1.0,0.0,144.67469787597656,172.0,59644.515625,0.0,1951.4488525390625,1.0,278.1499938964844,281.7161560058594,296.45782470703125,300.288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081814289093018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.4150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.718994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184920,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909118652344,0.8448960781097412,0.3747758865356445,0.3394661247730255,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909729003906,0.9058749675750732,0.4632308781147003,0.4399510324001312,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909118652344,0.8536505103111267,0.3873129189014435,0.2726304233074188,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5908508300781,0.8171694874763489,0.3366107642650604,0.3213289082050323,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.590576171875,0.7033021450042725,0.211312860250473,0.9653973579406738,285.5909423828125,284.95001220703125,301.7611999511719,293.4563903808594,299.0780029296875,297.26641845703125,283.5918884277344,1.0,0.5408610105514526,0.5647598505020142,0.5647598505020142,1.0,1.0,-2.807944774627685,1.1301400661468506,1.677804708480835,0.4971812069416046,1.0,1.0,0.0,144.67469787597656,172.0,59644.515625,0.0,1951.4488525390625,1.0,278.1499938964844,281.7161560058594,296.45782470703125,300.288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081814289093018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.4150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.718994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184980,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.608642578125,0.8312290906906128,0.3748165965080261,0.339904636144638,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60870361328125,0.8914399147033691,0.4659319818019867,0.4428841471672058,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.608642578125,0.8399967551231384,0.3879677057266235,0.2733911871910095,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6086120605469,0.8041850328445435,0.3376893997192383,0.322761058807373,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6083679199219,0.6906967163085938,0.2113619446754455,0.9675980806350708,285.6086730957031,284.95001220703125,301.83258056640625,293.48663330078125,299.1024475097656,297.2646179199219,283.6094055175781,1.0,0.5485078692436218,0.562906801700592,0.562906801700592,1.0,1.0,-2.817281007766724,1.1318784952163696,1.6854023933410645,0.4969371259212494,1.0,1.0,0.0,155.4844207763672,160.0,59837.66796875,0.0,2018.31982421875,1.0,278.1499938964844,281.7279052734375,296.4875183105469,300.3314514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083605408668518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.38232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185040,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.608642578125,0.8312290906906128,0.3748165965080261,0.339904636144638,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60870361328125,0.8914399147033691,0.4659319818019867,0.4428841471672058,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.608642578125,0.8399967551231384,0.3879677057266235,0.2733911871910095,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6086120605469,0.8041850328445435,0.3376893997192383,0.322761058807373,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6083679199219,0.6906967163085938,0.2113619446754455,0.9675980806350708,285.6086730957031,284.95001220703125,301.83258056640625,293.48663330078125,299.1024475097656,297.2646179199219,283.6094055175781,1.0,0.5485078692436218,0.562906801700592,0.562906801700592,1.0,1.0,-2.817281007766724,1.1318784952163696,1.6854023933410645,0.4969371259212494,1.0,1.0,0.0,155.4844207763672,160.0,59837.66796875,0.0,2018.31982421875,1.0,278.1499938964844,281.7279052734375,296.4875183105469,300.3314514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083605408668518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.38232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185100,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158142089844,0.8295475840568542,0.3748326897621155,0.3399710655212402,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158752441406,0.8903071880340576,0.4672991037368774,0.444216638803482,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158142089844,0.8384861350059509,0.3883023262023926,0.2736614346504211,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61578369140625,0.8028192520141602,0.338232010602951,0.3233243525028229,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6156005859375,0.6891435384750366,0.2113919556140899,0.967978537082672,285.6158447265625,284.95001220703125,301.86767578125,293.5015563964844,299.1144104003906,297.2639465332031,283.6164245605469,1.0,0.5495117902755737,0.5619803071022034,0.5619803071022034,1.0,1.0,-2.8204236030578613,1.1320557594299316,1.6883678436279297,0.4964843690395355,1.0,1.0,0.0,157.00387573242188,160.0,59912.1796875,0.0,2030.7354736328125,1.0,278.1499938964844,281.7325134277344,296.5021057128906,300.3516540527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083908200263976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.663818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185160,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62188720703125,0.8301548957824707,0.3748564124107361,0.3399702608585357,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6219177246094,0.8919006586074829,0.4686801731586456,0.4454864263534546,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.62188720703125,0.8393223285675049,0.3886510133743286,0.2738841474056244,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6218566894531,0.8038894534111023,0.3387865126132965,0.3238209187984466,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6216735839844,0.6897423267364502,0.2114375233650207,0.9680553078651428,285.6219177246094,284.95001220703125,301.9023132324219,293.5163879394531,299.1264038085937,297.26348876953125,283.6224365234375,1.0,0.5494439005851746,0.5611381530761719,0.5611381530761719,1.0,1.0,-2.822906255722046,1.1320385932922363,1.69086754322052,0.4959624111652374,1.0,1.0,0.0,156.6039276123047,148.0,59976.6484375,0.0,2032.860595703125,1.0,278.1499938964844,281.7364196777344,296.51641845703125,300.3707580566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083656072616576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.429443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185220,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6325378417969,0.8359168767929077,0.3749251961708069,0.3398522734642029,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6325988769531,0.9005199074745178,0.4714813828468323,0.4479206800460815,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6325378417969,0.8456976413726807,0.3893917798995971,0.274253785610199,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63250732421875,0.8107462525367737,0.3399353623390198,0.3247072100639343,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63238525390625,0.695226788520813,0.2115823328495025,0.9677600264549256,285.632568359375,284.95001220703125,301.9700622558594,293.54541015625,299.14996337890625,297.2630615234375,283.6330261230469,1.0,0.5469719767570496,0.5594538450241089,0.5594538450241089,1.0,1.0,-2.826845645904541,1.1315463781356812,1.69529926776886,0.4946840405464172,1.0,1.0,0.0,152.14544677734375,136.0,60090.00390625,0.0,2017.8084716796875,1.0,278.1499938964844,281.7432556152344,296.5445556640625,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081761837005616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
