time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185280,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6325378417969,0.8359168767929077,0.3749251961708069,0.3398522734642029,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6325988769531,0.9005199074745178,0.4714813828468323,0.4479206800460815,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6325378417969,0.8456976413726807,0.3893917798995971,0.274253785610199,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63250732421875,0.8107462525367737,0.3399353623390198,0.3247072100639343,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63238525390625,0.695226788520813,0.2115823328495025,0.9677600264549256,285.632568359375,284.95001220703125,301.9700622558594,293.54541015625,299.14996337890625,297.2630615234375,283.6330261230469,1.0,0.5469719767570496,0.5594538450241089,0.5594538450241089,1.0,1.0,-2.826845645904541,1.1315463781356812,1.69529926776886,0.4946840405464172,1.0,1.0,0.0,152.14544677734375,136.0,60090.00390625,0.0,2017.8084716796875,1.0,278.1499938964844,281.7432556152344,296.5445556640625,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081761837005616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185340,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420593261719,0.8464855551719666,0.3750125765800476,0.3396354913711548,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64208984375,0.915518581867218,0.4743256568908691,0.4502735435962677,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420593261719,0.8571312427520752,0.3901825249195099,0.2745680809020996,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420288085937,0.8218899369239807,0.3411323726177215,0.3255160450935364,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64190673828125,0.7051006555557251,0.2117942869663238,0.967182457447052,285.64208984375,284.95001220703125,302.0355834960937,293.5735168457031,299.1727600097656,297.26318359375,283.6424865722656,1.0,0.5424764156341553,0.5577695369720459,0.5577695369720459,1.0,1.0,-2.830069303512573,1.1307120323181152,1.6993571519851685,0.4932181537151336,1.0,1.0,0.0,144.51065063476562,124.0,60191.359375,0.0,1986.22216796875,1.0,278.1499938964844,281.7493591308594,296.5721130371094,300.4416198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078798294067384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.917236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185400,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420593261719,0.8464855551719666,0.3750125765800476,0.3396354913711548,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64208984375,0.915518581867218,0.4743256568908691,0.4502735435962677,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420593261719,0.8571312427520752,0.3901825249195099,0.2745680809020996,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420288085937,0.8218899369239807,0.3411323726177215,0.3255160450935364,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64190673828125,0.7051006555557251,0.2117942869663238,0.967182457447052,285.64208984375,284.95001220703125,302.0355834960937,293.5735168457031,299.1727600097656,297.26318359375,283.6424865722656,1.0,0.5424764156341553,0.5577695369720459,0.5577695369720459,1.0,1.0,-2.830069303512573,1.1307120323181152,1.6993571519851685,0.4932181537151336,1.0,1.0,0.0,144.51065063476562,124.0,60191.359375,0.0,1986.22216796875,1.0,278.1499938964844,281.7493591308594,296.5721130371094,300.4416198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078798294067384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.917236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185460,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.65106201171875,0.8615268468856812,0.3751069903373718,0.339358389377594,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510925292969,0.9371039867401124,0.4772022366523742,0.4525866210460663,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.65106201171875,0.8732672929763794,0.3910126686096191,0.2748580276966095,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510314941406,0.8367046117782593,0.3423684239387512,0.3262913823127746,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6509094238281,0.718131959438324,0.2120633572340011,0.9665297865867616,285.6510925292969,284.95001220703125,302.0985412597656,293.60040283203125,299.19488525390625,297.2636413574219,283.6514892578125,1.0,0.5367871522903442,0.5562386512756348,0.5562386512756348,1.0,1.0,-2.833012580871582,1.1299301385879517,1.7030823230743408,0.4918606281280517,1.0,1.0,0.0,135.02252197265625,112.0,60287.96484375,0.0,1945.1578369140625,1.0,278.1499938964844,281.7551574707031,296.59881591796875,300.4750061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075519442558287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.870849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185520,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.65106201171875,0.8615268468856812,0.3751069903373718,0.339358389377594,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510925292969,0.9371039867401124,0.4772022366523742,0.4525866210460663,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.65106201171875,0.8732672929763794,0.3910126686096191,0.2748580276966095,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510314941406,0.8367046117782593,0.3423684239387512,0.3262913823127746,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6509094238281,0.718131959438324,0.2120633572340011,0.9665297865867616,285.6510925292969,284.95001220703125,302.0985412597656,293.60040283203125,299.19488525390625,297.2636413574219,283.6514892578125,1.0,0.5367871522903442,0.5562386512756348,0.5562386512756348,1.0,1.0,-2.833012580871582,1.1299301385879517,1.7030823230743408,0.4918606281280517,1.0,1.0,0.0,135.02252197265625,112.0,60287.96484375,0.0,1945.1578369140625,1.0,278.1499938964844,281.7551574707031,296.59881591796875,300.4750061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075519442558287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.870849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185580,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596984863281,0.8813104033470154,0.3751994371414184,0.3390450477600097,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6597595214844,0.9627278447151184,0.4800979495048523,0.4548817574977875,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.8942152857780457,0.3918689489364624,0.2751396894454956,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596984863281,0.8558434844017029,0.3436303436756134,0.327055275440216,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6595764160156,0.7334286570549011,0.2123731523752212,0.9658917784690856,285.65972900390625,284.95001220703125,302.15869140625,293.6258850097656,299.2159423828125,297.2642822265625,283.6600952148437,1.0,0.5304531455039978,0.5547077059745789,0.5547077059745789,1.0,1.0,-2.835884094238281,1.1291028261184692,1.7067813873291016,0.490464985370636,1.0,1.0,0.0,124.56684112548828,100.0,60380.6171875,0.0,1899.2139892578125,1.0,278.1499938964844,281.7607116699219,296.62432861328125,300.5070495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072492718696594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.05859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185640,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596984863281,0.8813104033470154,0.3751994371414184,0.3390450477600097,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6597595214844,0.9627278447151184,0.4800979495048523,0.4548817574977875,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.65972900390625,0.8942152857780457,0.3918689489364624,0.2751396894454956,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596984863281,0.8558434844017029,0.3436303436756134,0.327055275440216,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6595764160156,0.7334286570549011,0.2123731523752212,0.9658917784690856,285.65972900390625,284.95001220703125,302.15869140625,293.6258850097656,299.2159423828125,297.2642822265625,283.6600952148437,1.0,0.5304531455039978,0.5547077059745789,0.5547077059745789,1.0,1.0,-2.835884094238281,1.1291028261184692,1.7067813873291016,0.490464985370636,1.0,1.0,0.0,124.56684112548828,100.0,60380.6171875,0.0,1899.2139892578125,1.0,278.1499938964844,281.7607116699219,296.62432861328125,300.5070495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072492718696594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.05859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185700,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66387939453125,0.8932673335075378,0.3752430975437164,0.3388777375221252,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639404296875,0.9761252999305724,0.4815502166748047,0.4560248851776123,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639099121094,0.9068039059638976,0.3923043608665466,0.2752792239189148,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.66387939453125,0.867527425289154,0.3442684412002563,0.3274353742599487,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.66375732421875,0.7425004839897156,0.212540253996849,0.9655876755714417,285.6639099121094,284.95001220703125,302.1876220703125,293.63800048828125,299.2259826660156,297.2646484375,283.6642761230469,1.0,0.5271230936050415,0.5539422035217285,0.5539422035217285,1.0,1.0,-2.837316036224365,1.128679871559143,1.7086362838745115,0.4897545874118805,1.0,1.0,0.0,119.10417938232422,100.0,60425.42578125,0.0,1875.064208984375,1.0,278.1499938964844,281.7633972167969,296.63653564453125,300.5224304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071131944656372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3469.7939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185760,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6668395996094,0.9064972400665284,0.3752750158309936,0.3387037813663482,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6668701171875,0.9891209602355956,0.4831364452838897,0.4572637677192688,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6668395996094,0.9218199849128724,0.3927349746227264,0.2754184305667877,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66680908203125,0.8805687427520752,0.3449027240276336,0.3278156518936157,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6667175292969,0.7526664137840271,0.2127093821763992,0.9653076529502868,285.6668395996094,284.95001220703125,302.2157287597656,293.6496887207031,299.2359924316406,297.2655944824219,283.6671447753906,1.0,0.5236355662345886,0.5532078146934509,0.5532078146934509,1.0,1.0,-2.837568521499634,1.127772092819214,1.7097965478897097,0.4888367056846618,1.0,1.0,0.0,113.63346862792967,88.0,60453.09375,0.0,1849.8533935546875,1.0,278.1499938964844,281.76513671875,296.6481628417969,300.5365295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069570899009703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.34326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185820,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605529785156,0.932418704032898,0.3752541244029999,0.3384102284908294,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.660400390625,0.9990000128746032,0.4872011244297027,0.4432519674301147,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605224609375,0.9490975141525269,0.3935300707817077,0.2757501304149627,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6606140136719,0.9042176604270936,0.3461121022701263,0.3286513388156891,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610412597656,0.7714278101921082,0.2130059748888015,0.965156316757202,285.6604919433594,284.95001220703125,302.2693176269531,293.67156982421875,299.2559814453125,297.27099609375,283.6588134765625,1.0,0.5156599879264832,0.5517389178276062,0.5517389178276062,1.0,1.0,-2.82293438911438,1.119248628616333,1.703685641288757,0.4841711521148681,1.0,1.0,0.0,104.65190887451172,76.0,60304.33984375,0.0,1782.879638671875,1.0,278.1499938964844,281.7583312988281,296.6693725585937,300.5572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065616130828856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185880,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605529785156,0.932418704032898,0.3752541244029999,0.3384102284908294,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.660400390625,0.9990000128746032,0.4872011244297027,0.4432519674301147,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605224609375,0.9490975141525269,0.3935300707817077,0.2757501304149627,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6606140136719,0.9042176604270936,0.3461121022701263,0.3286513388156891,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610412597656,0.7714278101921082,0.2130059748888015,0.965156316757202,285.6604919433594,284.95001220703125,302.2693176269531,293.67156982421875,299.2559814453125,297.27099609375,283.6588134765625,1.0,0.5156599879264832,0.5517389178276062,0.5517389178276062,1.0,1.0,-2.82293438911438,1.119248628616333,1.703685641288757,0.4841711521148681,1.0,1.0,0.0,104.65190887451172,76.0,60304.33984375,0.0,1782.879638671875,1.0,278.1499938964844,281.7583312988281,296.6693725585937,300.5572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065616130828856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185940,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231689453125,0.9565252065658568,0.3749286234378814,0.3379302024841308,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.623046875,0.9990000128746032,0.4959196746349334,0.4135258793830871,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231384277344,0.9724316596984864,0.394070953130722,0.2759703993797302,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.9290342330932616,0.3471132218837738,0.3293711841106415,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6238098144531,0.7898018956184387,0.2132063060998916,0.9648475646972656,285.62310791015625,284.95001220703125,302.3192443847656,293.6913452148437,299.2863464355469,297.2988586425781,283.6212158203125,1.0,0.505432665348053,0.5502700209617615,0.5502700209617615,1.0,1.0,-2.7874014377593994,1.101642608642578,1.6857587099075315,0.474465012550354,1.0,1.0,0.0,96.53330993652344,96.0,59836.15234375,0.0,1690.150634765625,1.0,278.1499938964844,281.7304077148437,296.6836853027344,300.547607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049478769302368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186000,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231689453125,0.9565252065658568,0.3749286234378814,0.3379302024841308,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.623046875,0.9990000128746032,0.4959196746349334,0.4135258793830871,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231384277344,0.9724316596984864,0.394070953130722,0.2759703993797302,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.9290342330932616,0.3471132218837738,0.3293711841106415,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6238098144531,0.7898018956184387,0.2132063060998916,0.9648475646972656,285.62310791015625,284.95001220703125,302.3192443847656,293.6913452148437,299.2863464355469,297.2988586425781,283.6212158203125,1.0,0.505432665348053,0.5502700209617615,0.5502700209617615,1.0,1.0,-2.7874014377593994,1.101642608642578,1.6857587099075315,0.474465012550354,1.0,1.0,0.0,96.53330993652344,96.0,59836.15234375,0.0,1690.150634765625,1.0,278.1499938964844,281.7304077148437,296.6836853027344,300.547607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049478769302368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186060,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6212158203125,0.9579111933708192,0.3746254742145538,0.3376146852970123,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62127685546875,0.9990000128746032,0.5050623416900635,0.4114581644535064,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6212463378906,0.974376618862152,0.3946384787559509,0.2763313353061676,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6211853027344,0.9318740963935852,0.3481504023075104,0.3303040266036987,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.62091064453125,0.7914862632751465,0.2135232239961624,0.966002345085144,285.62127685546875,284.95001220703125,302.3651428222656,293.7087097167969,299.32110595703125,297.3299865722656,283.62225341796875,1.0,0.5060603022575378,0.5493906736373901,0.5493906736373901,1.0,1.0,-2.787433624267578,1.100488781929016,1.686944842338562,0.4726828038692474,1.0,1.0,0.0,96.0488052368164,116.0,59881.41796875,0.0,1687.9288330078125,1.0,278.1499938964844,281.730224609375,296.7001647949219,300.5530090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030585289001464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.077392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186120,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6212158203125,0.9579111933708192,0.3746254742145538,0.3376146852970123,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62127685546875,0.9990000128746032,0.5050623416900635,0.4114581644535064,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6212463378906,0.974376618862152,0.3946384787559509,0.2763313353061676,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6211853027344,0.9318740963935852,0.3481504023075104,0.3303040266036987,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.62091064453125,0.7914862632751465,0.2135232239961624,0.966002345085144,285.62127685546875,284.95001220703125,302.3651428222656,293.7087097167969,299.32110595703125,297.3299865722656,283.62225341796875,1.0,0.5060603022575378,0.5493906736373901,0.5493906736373901,1.0,1.0,-2.787433624267578,1.100488781929016,1.686944842338562,0.4726828038692474,1.0,1.0,0.0,96.0488052368164,116.0,59881.41796875,0.0,1687.9288330078125,1.0,278.1499938964844,281.730224609375,296.7001647949219,300.5530090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030585289001464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.077392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186180,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566467285156,0.9422614574432372,0.3745386600494385,0.3376435339450836,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568298339844,0.9990000128746032,0.5100482106208801,0.4303435981273651,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6567077636719,0.9607179760932922,0.3953953683376312,0.2769433557987213,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65655517578125,0.9171136617660522,0.3493322134017944,0.3315453827381134,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6558837890625,0.7801117897033691,0.2139196991920471,0.9685059785842896,285.65673828125,284.95001220703125,302.40673828125,293.7234802246094,299.34088134765625,297.33563232421875,283.658935546875,1.0,0.5137113332748413,0.5485113263130188,0.5485113263130188,1.0,1.0,-2.8153796195983887,1.1115236282348633,1.7038559913635254,0.4771995544433594,1.0,1.0,0.0,101.31207275390624,136.0,60329.390625,0.0,1755.2880859375,1.0,278.1499938964844,281.7558288574219,296.7227478027344,300.5956726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029266834259032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.85009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186240,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566467285156,0.9422614574432372,0.3745386600494385,0.3376435339450836,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568298339844,0.9990000128746032,0.5100482106208801,0.4303435981273651,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6567077636719,0.9607179760932922,0.3953953683376312,0.2769433557987213,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65655517578125,0.9171136617660522,0.3493322134017944,0.3315453827381134,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6558837890625,0.7801117897033691,0.2139196991920471,0.9685059785842896,285.65673828125,284.95001220703125,302.40673828125,293.7234802246094,299.34088134765625,297.33563232421875,283.658935546875,1.0,0.5137113332748413,0.5485113263130188,0.5485113263130188,1.0,1.0,-2.8153796195983887,1.1115236282348633,1.7038559913635254,0.4771995544433594,1.0,1.0,0.0,101.31207275390624,136.0,60329.390625,0.0,1755.2880859375,1.0,278.1499938964844,281.7558288574219,296.7227478027344,300.5956726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029266834259032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.85009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186300,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6829528808594,0.9298229217529296,0.3745697140693664,0.3377828896045685,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6831970214844,0.9990000128746032,0.5106474757194519,0.4456119239330292,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6830139160156,0.9492563605308532,0.3958478271961212,0.2773437201976776,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.682861328125,0.9060276746749878,0.349976509809494,0.3322747945785522,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820678710937,0.7713640332221985,0.214115709066391,0.9700576663017272,285.6830749511719,284.95001220703125,302.42584228515625,293.72979736328125,299.3439636230469,297.3273620605469,283.6856384277344,1.0,0.5196468830108643,0.5480716824531555,0.5480716824531555,1.0,1.0,-2.837114095687866,1.1204177141189575,1.7166965007781982,0.4811298847198486,1.0,1.0,0.0,105.687744140625,136.0,60653.28515625,0.0,1809.9036865234373,1.0,278.1499938964844,281.7747802734375,296.733642578125,300.6249084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90364009141922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.4912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186360,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7126159667969,0.915957510471344,0.3746342957019806,0.3379846215248108,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7129211425781,0.9990000128746032,0.5101346373558044,0.4634993374347687,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.71270751953125,0.9357746243476868,0.3963377177715301,0.2777943611145019,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125244140625,0.894519567489624,0.3506463766098022,0.3330608904361725,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7116394042969,0.7617313861846924,0.2142985463142395,0.971711277961731,285.7127685546875,284.95001220703125,302.4437561035156,293.7353820800781,299.3422546386719,297.31329345703125,283.7156066894531,1.0,0.52656489610672,0.5471795201301575,0.5471795201301575,1.0,1.0,-2.8623201847076416,1.1302047967910769,1.732115387916565,0.4851932525634765,1.0,1.0,0.0,110.9723892211914,154.0,61014.140625,0.0,1875.2576904296875,1.0,278.1499938964844,281.79608154296875,296.7434997558594,300.6563720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047532081604004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186420,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75860595703125,0.8819144368171692,0.3747031092643738,0.3386025130748749,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586975097656,0.9815212488174438,0.5074657797813416,0.4817467331886291,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586364746094,0.8993949890136719,0.3972853720188141,0.2788772284984588,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7585754394531,0.8634485006332397,0.3519332110881805,0.3348522782325744,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582702636719,0.7364515662193298,0.2145207226276397,0.9755890369415284,285.7586669921875,284.95001220703125,302.4759216308594,293.74420166015625,299.3315734863281,297.2782287597656,283.75927734375,1.0,0.5406851172447205,0.5453951954841614,0.5453951954841614,1.0,1.0,-2.895869731903076,1.142175793647766,1.75369393825531,0.4902318716049194,1.0,1.0,0.0,126.34750366210938,172.0,61492.96484375,0.0,2003.2088623046875,1.0,278.1499938964844,281.8270568847656,296.7572937011719,300.7105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076206684112548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186480,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75860595703125,0.8819144368171692,0.3747031092643738,0.3386025130748749,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586975097656,0.9815212488174438,0.5074657797813416,0.4817467331886291,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586364746094,0.8993949890136719,0.3972853720188141,0.2788772284984588,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7585754394531,0.8634485006332397,0.3519332110881805,0.3348522782325744,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582702636719,0.7364515662193298,0.2145207226276397,0.9755890369415284,285.7586669921875,284.95001220703125,302.4759216308594,293.74420166015625,299.3315734863281,297.2782287597656,283.75927734375,1.0,0.5406851172447205,0.5453951954841614,0.5453951954841614,1.0,1.0,-2.895869731903076,1.142175793647766,1.75369393825531,0.4902318716049194,1.0,1.0,0.0,126.34750366210938,172.0,61492.96484375,0.0,2003.2088623046875,1.0,278.1499938964844,281.8270568847656,296.7572937011719,300.7105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076206684112548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186540,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646789550781,0.8486291170120239,0.3743939697742462,0.3391072452068329,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7647399902344,0.943602740764618,0.5080785751342773,0.4823269546031952,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76470947265625,0.8653028607368469,0.397915631532669,0.2799129784107208,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646789550781,0.832935094833374,0.3529338538646698,0.3365960121154785,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645263671875,0.7104852199554443,0.2144849896430969,0.9791855812072754,285.76470947265625,284.95001220703125,302.5028991699219,293.7496643066406,299.32879638671875,297.26287841796875,283.76513671875,1.0,0.5534597635269165,0.5436108708381653,0.5436108708381653,1.0,1.0,-2.9021220207214355,1.1422812938690186,1.7598408460617063,0.4888427555561065,1.0,1.0,0.0,145.4971466064453,175.0,61556.69921875,0.0,2110.21337890625,1.0,278.1499938964844,281.8309631347656,296.7589416503906,300.723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094331860542296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.342529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186600,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646789550781,0.8486291170120239,0.3743939697742462,0.3391072452068329,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7647399902344,0.943602740764618,0.5080785751342773,0.4823269546031952,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76470947265625,0.8653028607368469,0.397915631532669,0.2799129784107208,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646789550781,0.832935094833374,0.3529338538646698,0.3365960121154785,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645263671875,0.7104852199554443,0.2144849896430969,0.9791855812072754,285.76470947265625,284.95001220703125,302.5028991699219,293.7496643066406,299.32879638671875,297.26287841796875,283.76513671875,1.0,0.5534597635269165,0.5436108708381653,0.5436108708381653,1.0,1.0,-2.9021220207214355,1.1422812938690186,1.7598408460617063,0.4888427555561065,1.0,1.0,0.0,145.4971466064453,175.0,61556.69921875,0.0,2110.21337890625,1.0,278.1499938964844,281.8309631347656,296.7589416503906,300.723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094331860542296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.342529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186660,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7719421386719,0.8323321342468262,0.3739852011203766,0.3392059504985809,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7720031738281,0.9227033853530884,0.5097905397415161,0.4841626286506653,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.77197265625,0.8487231135368347,0.3984473645687103,0.2806436419486999,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7719421386719,0.8180770874023438,0.3538442850112915,0.3379408121109009,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7718505859375,0.6956728100776672,0.2144032120704651,0.9810861945152284,285.77197265625,284.95001220703125,302.5244140625,293.7515563964844,299.32769775390625,297.2555236816406,283.7722473144531,1.0,0.5614636540412903,0.541463315486908,0.541463315486908,1.0,1.0,-2.909229040145874,1.1421847343444824,1.7670443058013916,0.4871484339237213,1.0,1.0,0.0,157.65277099609375,163.0,61627.62890625,0.0,2182.567138671875,1.0,278.1499938964844,281.8353576660156,296.7573547363281,300.7279357910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105251431465148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.476806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186720,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7719421386719,0.8323321342468262,0.3739852011203766,0.3392059504985809,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7720031738281,0.9227033853530884,0.5097905397415161,0.4841626286506653,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.77197265625,0.8487231135368347,0.3984473645687103,0.2806436419486999,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7719421386719,0.8180770874023438,0.3538442850112915,0.3379408121109009,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7718505859375,0.6956728100776672,0.2144032120704651,0.9810861945152284,285.77197265625,284.95001220703125,302.5244140625,293.7515563964844,299.32769775390625,297.2555236816406,283.7722473144531,1.0,0.5614636540412903,0.541463315486908,0.541463315486908,1.0,1.0,-2.909229040145874,1.1421847343444824,1.7670443058013916,0.4871484339237213,1.0,1.0,0.0,157.65277099609375,163.0,61627.62890625,0.0,2182.567138671875,1.0,278.1499938964844,281.8353576660156,296.7573547363281,300.7279357910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105251431465148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.476806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186780,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747802734375,0.8299046754837036,0.3735791742801666,0.3389030694961548,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747802734375,0.9211277365684508,0.5119152069091797,0.4861492812633514,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747802734375,0.8468088507652283,0.3989622592926025,0.2810514569282532,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747802734375,0.816574215888977,0.3547366261482239,0.3388489782810211,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747497558594,0.693577229976654,0.2143453806638717,0.9811056852340698,285.7747802734375,284.95001220703125,302.5401611328125,293.7496337890625,299.3257751464844,297.2513732910156,283.7748107910156,1.0,0.5625942349433899,0.5393158197402954,0.5393158197402954,1.0,1.0,-2.9128613471984863,1.1405150890350342,1.7723461389541626,0.4846687018871307,1.0,1.0,0.0,159.5450439453125,151.0,61641.9375,0.0,2198.224853515625,1.0,278.1499938964844,281.8364562988281,296.7535095214844,300.72686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112682938575744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.3701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186840,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747802734375,0.8299046754837036,0.3735791742801666,0.3389030694961548,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747802734375,0.9211277365684508,0.5119152069091797,0.4861492812633514,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747802734375,0.8468088507652283,0.3989622592926025,0.2810514569282532,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747802734375,0.816574215888977,0.3547366261482239,0.3388489782810211,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747497558594,0.693577229976654,0.2143453806638717,0.9811056852340698,285.7747802734375,284.95001220703125,302.5401611328125,293.7496337890625,299.3257751464844,297.2513732910156,283.7748107910156,1.0,0.5625942349433899,0.5393158197402954,0.5393158197402954,1.0,1.0,-2.9128613471984863,1.1405150890350342,1.7723461389541626,0.4846687018871307,1.0,1.0,0.0,159.5450439453125,151.0,61641.9375,0.0,2198.224853515625,1.0,278.1499938964844,281.8364562988281,296.7535095214844,300.72686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112682938575744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.3701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186900,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747497558594,0.8319259285926819,0.3733959496021271,0.3386679291725158,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747497558594,0.9249013066291808,0.5130442380905151,0.4871235191822052,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747497558594,0.8492529392242432,0.3992306292057037,0.2811838388442993,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747497558594,0.8190449476242065,0.3551937937736511,0.3392058908939361,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747497558594,0.6955890655517578,0.2143455594778061,0.9807355999946594,285.7747497558594,284.95001220703125,302.5458068847656,293.7471618652344,299.32421875,297.2499389648437,283.7747497558594,1.0,0.5615777969360352,0.5382420420646667,0.5382420420646667,1.0,1.0,-2.913893461227417,1.1393269300460815,1.774566650390625,0.483232706785202,1.0,1.0,0.0,157.8252410888672,151.0,61633.99609375,0.0,2191.46630859375,1.0,278.1499938964844,281.8360290527344,296.7503967285156,300.7239074707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115419983863832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.908447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186960,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7744445800781,0.8352497220039368,0.3732234835624695,0.3384061157703399,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7744445800781,0.9305137991905212,0.514190673828125,0.4880810678005218,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7744445800781,0.8530880212783813,0.3995059430599212,0.2812924981117248,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7744445800781,0.8227752447128296,0.3556585907936096,0.3395311534404754,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.77447509765625,0.6988281607627869,0.2143630981445312,0.98026043176651,285.7744445800781,284.95001220703125,302.54986572265625,293.7436828613281,299.3229675292969,297.2487487792969,283.7744140625,1.0,0.5599463582038879,0.5374723672866821,0.5374723672866821,1.0,1.0,-2.9146804809570312,1.1384602785110474,1.7762203216552734,0.482170045375824,1.0,1.0,0.0,155.11566162109375,139.0,61624.00390625,0.0,2179.359130859375,1.0,278.1499938964844,281.83544921875,296.7465515136719,300.71990966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118055105209352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.3896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.35205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187020,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.77294921875,0.8451029062271118,0.3729025423526764,0.3378321528434753,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7729187011719,0.94589102268219,0.516509473323822,0.4899514615535736,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.77294921875,0.8642305135726929,0.4000718891620636,0.2814639806747436,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.77294921875,0.8332382440567017,0.3566068112850189,0.3401223421096802,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7729797363281,0.7082034349441528,0.2144425511360168,0.9791473150253296,285.77294921875,284.95001220703125,302.5532531738281,293.7333984375,299.3188781738281,297.2467956542969,283.7728576660156,1.0,0.5554383397102356,0.5359330177307129,0.5359330177307129,1.0,1.0,-2.9158174991607666,1.1365818977355957,1.7792357206344604,0.4799930453300476,1.0,1.0,0.0,147.7021942138672,127.0,61592.0,0.0,2144.4599609375,1.0,278.1499938964844,281.8335876464844,296.7362365722656,300.70880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123654961586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187080,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.77294921875,0.8451029062271118,0.3729025423526764,0.3378321528434753,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7729187011719,0.94589102268219,0.516509473323822,0.4899514615535736,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.77294921875,0.8642305135726929,0.4000718891620636,0.2814639806747436,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.77294921875,0.8332382440567017,0.3566068112850189,0.3401223421096802,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7729797363281,0.7082034349441528,0.2144425511360168,0.9791473150253296,285.77294921875,284.95001220703125,302.5532531738281,293.7333984375,299.3188781738281,297.2467956542969,283.7728576660156,1.0,0.5554383397102356,0.5359330177307129,0.5359330177307129,1.0,1.0,-2.9158174991607666,1.1365818977355957,1.7792357206344604,0.4799930453300476,1.0,1.0,0.0,147.7021942138672,127.0,61592.0,0.0,2144.4599609375,1.0,278.1499938964844,281.8335876464844,296.7362365722656,300.70880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123654961586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
