time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187140,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.77008056640625,0.8595405220985413,0.3726100027561188,0.3372107446193695,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.9656211733818054,0.5188384652137756,0.4917607307434082,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.8802663683891296,0.400656908750534,0.2815912365913391,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77008056640625,0.8480210900306702,0.3575729131698608,0.3406543433666229,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7701110839844,0.7206544280052185,0.2145772576332092,0.9779255986213684,285.7700500488281,284.95001220703125,302.54998779296875,293.7185974121094,299.3124389648437,297.2452697753906,283.7699279785156,1.0,0.5496534109115601,0.5343936681747437,0.5343936681747437,1.0,1.0,-2.916569948196411,1.1345170736312866,1.782052755355835,0.477713406085968,1.0,1.0,0.0,138.27066040039062,115.0,61543.93359375,0.0,2098.8427734375,1.0,278.1499938964844,281.8307800292969,296.7215576171875,300.6922302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129622578620912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.073974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187200,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.77008056640625,0.8595405220985413,0.3726100027561188,0.3372107446193695,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.9656211733818054,0.5188384652137756,0.4917607307434082,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.8802663683891296,0.400656908750534,0.2815912365913391,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77008056640625,0.8480210900306702,0.3575729131698608,0.3406543433666229,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7701110839844,0.7206544280052185,0.2145772576332092,0.9779255986213684,285.7700500488281,284.95001220703125,302.54998779296875,293.7185974121094,299.3124389648437,297.2452697753906,283.7699279785156,1.0,0.5496534109115601,0.5343936681747437,0.5343936681747437,1.0,1.0,-2.916569948196411,1.1345170736312866,1.782052755355835,0.477713406085968,1.0,1.0,0.0,138.27066040039062,115.0,61543.93359375,0.0,2098.8427734375,1.0,278.1499938964844,281.8307800292969,296.7215576171875,300.6922302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129622578620912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.073974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187260,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.748291015625,0.8727837800979614,0.3703959584236145,0.3353045880794525,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481384277344,0.9816480278968812,0.5191206932067871,0.4921369254589081,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7482604980469,0.8949437141418457,0.3992491364479065,0.280684232711792,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7483215332031,0.8616029620170593,0.3564501106739044,0.3397212326526642,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7487487792969,0.7302890419960022,0.2125174403190612,0.9694367051124572,285.74822998046875,284.95001220703125,302.5427551269531,293.7015991210937,299.2918395996094,297.22491455078125,283.7469787597656,1.0,0.5423024892807007,0.5329352021217346,0.5329352021217346,1.0,1.0,-2.9023358821868896,1.1260851621627808,1.7762506008148191,0.4726158380508423,1.0,1.0,0.0,129.63763427734375,103.0,61239.06640625,0.0,2032.1392822265625,1.0,278.1499938964844,281.81365966796875,296.70245361328125,300.660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913150429725647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.8173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187320,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.748291015625,0.8727837800979614,0.3703959584236145,0.3353045880794525,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481384277344,0.9816480278968812,0.5191206932067871,0.4921369254589081,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7482604980469,0.8949437141418457,0.3992491364479065,0.280684232711792,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7483215332031,0.8616029620170593,0.3564501106739044,0.3397212326526642,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7487487792969,0.7302890419960022,0.2125174403190612,0.9694367051124572,285.74822998046875,284.95001220703125,302.5427551269531,293.7015991210937,299.2918395996094,297.22491455078125,283.7469787597656,1.0,0.5423024892807007,0.5329352021217346,0.5329352021217346,1.0,1.0,-2.9023358821868896,1.1260851621627808,1.7762506008148191,0.4726158380508423,1.0,1.0,0.0,129.63763427734375,103.0,61239.06640625,0.0,2032.1392822265625,1.0,278.1499938964844,281.81365966796875,296.70245361328125,300.660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913150429725647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.8173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187380,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225036621094,0.8915659189224243,0.3690479397773742,0.3336031436920166,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.72235107421875,0.9990000128746032,0.520305335521698,0.4921755194664001,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72247314453125,0.915893018245697,0.3986817002296448,0.2799049615859985,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225341796875,0.8806666135787964,0.3561135530471802,0.3388907313346863,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7229309082031,0.7438187599182129,0.2112432569265365,0.961260974407196,285.7224426269531,284.95001220703125,302.53436279296875,293.6848449707031,299.2770690917969,297.2147827148437,283.7213134765625,1.0,0.5339922308921814,0.5314767360687256,0.5314767360687256,1.0,1.0,-2.8872907161712646,1.1173361539840698,1.7699544429779053,0.4671249389648437,1.0,1.0,0.0,119.63299560546876,91.0,60920.66796875,0.0,1958.8656005859373,1.0,278.1499938964844,281.79449462890625,296.6824035644531,300.6200866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125373363494872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.13623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187440,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225036621094,0.8915659189224243,0.3690479397773742,0.3336031436920166,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.72235107421875,0.9990000128746032,0.520305335521698,0.4921755194664001,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72247314453125,0.915893018245697,0.3986817002296448,0.2799049615859985,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225341796875,0.8806666135787964,0.3561135530471802,0.3388907313346863,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7229309082031,0.7438187599182129,0.2112432569265365,0.961260974407196,285.7224426269531,284.95001220703125,302.53436279296875,293.6848449707031,299.2770690917969,297.2147827148437,283.7213134765625,1.0,0.5339922308921814,0.5314767360687256,0.5314767360687256,1.0,1.0,-2.8872907161712646,1.1173361539840698,1.7699544429779053,0.4671249389648437,1.0,1.0,0.0,119.63299560546876,91.0,60920.66796875,0.0,1958.8656005859373,1.0,278.1499938964844,281.79449462890625,296.6824035644531,300.6200866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125373363494872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.13623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187500,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025756835937,0.8988946676254272,0.3684612810611725,0.332937479019165,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7022705078125,0.9990000128746032,0.5217295289039612,0.4810273647308349,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7024841308594,0.9247711896896362,0.3984952569007873,0.2796623706817627,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7026062011719,0.8882768154144287,0.3560472726821899,0.3386722505092621,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7033386230469,0.749179482460022,0.2107388079166412,0.958199381828308,285.7024230957031,284.95001220703125,302.5297546386719,293.676513671875,299.2716369628906,297.2144470214844,283.7001953125,1.0,0.5291059017181396,0.5307475328445435,0.5307475328445435,1.0,1.0,-2.87016224861145,1.1088008880615234,1.7613612413406372,0.4626540541648865,1.0,1.0,0.0,115.71782684326172,91.0,60639.44921875,0.0,1911.05126953125,1.0,278.1499938964844,281.7788391113281,296.6724853515625,300.5968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120333790779114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.464599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187560,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67633056640625,0.9069932103157043,0.3678747415542602,0.332288533449173,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.676025390625,0.9990000128746032,0.5244268178939819,0.4678796231746673,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6762390136719,0.934508979320526,0.3983204662799835,0.2794403731822967,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6763610839844,0.8966023921966553,0.3560071289539337,0.3384920656681061,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6772155761719,0.7552103996276855,0.2103059291839599,0.9554902911186218,285.6761779785156,284.95001220703125,302.5248718261719,293.66827392578125,299.2707824707031,297.2209777832031,283.6737060546875,1.0,0.5237175226211548,0.5303136110305786,0.5303136110305786,1.0,1.0,-2.849846363067627,1.0993638038635254,1.750482439994812,0.4577273726463318,1.0,1.0,0.0,111.61874389648438,79.0,60310.37109375,0.0,1858.699951171875,1.0,278.1499938964844,281.75933837890625,296.661865234375,300.5676574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112148880958556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187620,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6207580566406,0.9287513494491576,0.3666917383670807,0.3309678137302398,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6204833984375,0.9990000128746032,0.5325945019721985,0.4379157125949859,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.62066650390625,0.9573232531547546,0.3979711532592773,0.2789901196956634,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.62078857421875,0.9179219603538512,0.3559578359127044,0.33815398812294,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6217041015625,0.7706685066223145,0.2096033990383148,0.9507519006729126,285.62060546875,284.95001220703125,302.51434326171875,293.6518249511719,299.2774963378906,297.2485046386719,283.6179504394531,1.0,0.5119116306304932,0.5294458270072937,0.5294458270072937,1.0,1.0,-2.805610179901123,1.07900869846344,1.726601481437683,0.4471704363822937,1.0,1.0,0.0,102.71794128417967,97.0,59616.39453125,0.0,1747.2127685546875,1.0,278.1499938964844,281.718017578125,296.6408996582031,300.5042724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90888774394989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.278564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187680,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6207580566406,0.9287513494491576,0.3666917383670807,0.3309678137302398,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6204833984375,0.9990000128746032,0.5325945019721985,0.4379157125949859,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.62066650390625,0.9573232531547546,0.3979711532592773,0.2789901196956634,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.62078857421875,0.9179219603538512,0.3559578359127044,0.33815398812294,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6217041015625,0.7706685066223145,0.2096033990383148,0.9507519006729126,285.62060546875,284.95001220703125,302.51434326171875,293.6518249511719,299.2774963378906,297.2485046386719,283.6179504394531,1.0,0.5119116306304932,0.5294458270072937,0.5294458270072937,1.0,1.0,-2.805610179901123,1.07900869846344,1.726601481437683,0.4471704363822937,1.0,1.0,0.0,102.71794128417967,97.0,59616.39453125,0.0,1747.2127685546875,1.0,278.1499938964844,281.718017578125,296.6408996582031,300.5042724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90888774394989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.278564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187740,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5977783203125,0.9317815899848938,0.3656509220600128,0.3299463093280792,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5977783203125,0.9990000128746032,0.5409618020057678,0.432926595211029,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5977783203125,0.960918426513672,0.3977580964565277,0.2787729501724243,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5977783203125,0.9219918251037598,0.356052041053772,0.3381499648094177,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5977783203125,0.7729445099830627,0.2091511040925979,0.9481790661811828,285.5977783203125,284.95001220703125,302.5028686523437,293.6355285644531,299.2881164550781,297.2784729003906,283.5978698730469,1.0,0.5103242993354797,0.528577983379364,0.528577983379364,1.0,1.0,-2.794970989227295,1.0731732845306396,1.7217975854873655,0.4429640173912048,1.0,1.0,0.0,101.13005828857422,115.0,59402.15625,0.0,1723.5576171875,1.0,278.1499938964844,281.70245361328125,296.6245422363281,300.46002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065651297569276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.69970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187800,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5977783203125,0.9317815899848938,0.3656509220600128,0.3299463093280792,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5977783203125,0.9990000128746032,0.5409618020057678,0.432926595211029,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5977783203125,0.960918426513672,0.3977580964565277,0.2787729501724243,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5977783203125,0.9219918251037598,0.356052041053772,0.3381499648094177,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5977783203125,0.7729445099830627,0.2091511040925979,0.9481790661811828,285.5977783203125,284.95001220703125,302.5028686523437,293.6355285644531,299.2881164550781,297.2784729003906,283.5978698730469,1.0,0.5103242993354797,0.528577983379364,0.528577983379364,1.0,1.0,-2.794970989227295,1.0731732845306396,1.7217975854873655,0.4429640173912048,1.0,1.0,0.0,101.13005828857422,115.0,59402.15625,0.0,1723.5576171875,1.0,278.1499938964844,281.70245361328125,296.6245422363281,300.46002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065651297569276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.69970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187860,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6128845214844,0.9187512397766112,0.3648726940155029,0.329327642917633,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6130065917969,0.9990000128746032,0.5454365015029907,0.4480574131011963,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6129150390625,0.949249267578125,0.3977974057197571,0.2788601517677307,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61285400390625,0.9103823304176332,0.356350690126419,0.3385252058506012,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.61248779296875,0.763906717300415,0.2088733613491058,0.9474613666534424,285.6129455566406,284.95001220703125,302.4904479980469,293.6192626953125,299.2872009277344,297.28472900390625,283.6141357421875,1.0,0.515738308429718,0.5281193852424622,0.5281193852424622,1.0,1.0,-2.812085628509521,1.079829216003418,1.7322564125061035,0.4453911781311035,1.0,1.0,0.0,105.30322265625,133.0,59602.19921875,0.0,1769.535888671875,1.0,278.1499938964844,281.7133178710937,296.6162414550781,300.4557189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060378074645996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.797119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187920,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6128845214844,0.9187512397766112,0.3648726940155029,0.329327642917633,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6130065917969,0.9990000128746032,0.5454365015029907,0.4480574131011963,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6129150390625,0.949249267578125,0.3977974057197571,0.2788601517677307,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61285400390625,0.9103823304176332,0.356350690126419,0.3385252058506012,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.61248779296875,0.763906717300415,0.2088733613491058,0.9474613666534424,285.6129455566406,284.95001220703125,302.4904479980469,293.6192626953125,299.2872009277344,297.28472900390625,283.6141357421875,1.0,0.515738308429718,0.5281193852424622,0.5281193852424622,1.0,1.0,-2.812085628509521,1.079829216003418,1.7322564125061035,0.4453911781311035,1.0,1.0,0.0,105.30322265625,133.0,59602.19921875,0.0,1769.535888671875,1.0,278.1499938964844,281.7133178710937,296.6162414550781,300.4557189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060378074645996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.797119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187980,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470947265625,0.898677408695221,0.3642861247062683,0.32901531457901,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6473388671875,0.9990000128746032,0.5457121133804321,0.4756950139999389,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6471862792969,0.9281888604164124,0.398045539855957,0.2791928648948669,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470947265625,0.8921360969543457,0.3567987382411957,0.3391787409782409,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6464538574219,0.7491902112960815,0.2086298167705536,0.9476205110549928,285.647216796875,284.95001220703125,302.4771423339844,293.60302734375,299.2723083496094,297.2665405273437,283.64910888671875,1.0,0.5258183479309082,0.5276607275009155,0.5276607275009155,1.0,1.0,-2.84628963470459,1.0938117504119873,1.752478003501892,0.4513943493366241,1.0,1.0,0.0,113.380615234375,136.0,60026.5546875,0.0,1861.7144775390625,1.0,278.1499938964844,281.7379455566406,296.6085205078125,300.47027587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073020219802856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188040,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470947265625,0.898677408695221,0.3642861247062683,0.32901531457901,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6473388671875,0.9990000128746032,0.5457121133804321,0.4756950139999389,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6471862792969,0.9281888604164124,0.398045539855957,0.2791928648948669,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470947265625,0.8921360969543457,0.3567987382411957,0.3391787409782409,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6464538574219,0.7491902112960815,0.2086298167705536,0.9476205110549928,285.647216796875,284.95001220703125,302.4771423339844,293.60302734375,299.2723083496094,297.2665405273437,283.64910888671875,1.0,0.5258183479309082,0.5276607275009155,0.5276607275009155,1.0,1.0,-2.84628963470459,1.0938117504119873,1.752478003501892,0.4513943493366241,1.0,1.0,0.0,113.380615234375,136.0,60026.5546875,0.0,1861.7144775390625,1.0,278.1499938964844,281.7379455566406,296.6085205078125,300.47027587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073020219802856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188100,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6631774902344,0.891154408454895,0.3640193343162536,0.3288838267326355,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6633605957031,0.9990000128746032,0.5447292327880859,0.4872861802577972,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6632385253906,0.919788420200348,0.3982079029083252,0.2793854475021362,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.66314697265625,0.8851128816604614,0.3570405542850494,0.3395206928253174,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6626892089844,0.7434803247451782,0.2084819823503494,0.9475677609443665,285.66326904296875,284.95001220703125,302.4701843261719,293.59490966796875,299.2608642578125,297.2514953613281,283.6645812988281,1.0,0.5297537446022034,0.5274314284324646,0.5274314284324646,1.0,1.0,-2.8606534004211426,1.099592924118042,1.761060357093811,0.4540341198444366,1.0,1.0,0.0,116.90520477294922,136.0,60198.6796875,0.0,1901.68310546875,1.0,278.1499938964844,281.7488708496094,296.603515625,300.4783020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083893895149232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188160,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6746826171875,0.8847836852073669,0.3637451827526092,0.3287395238876343,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748352050781,0.9990000128746032,0.5435092449188232,0.4973827004432678,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6747131347656,0.9128472208976746,0.3983737826347351,0.2795751988887787,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6746520996094,0.8792339563369751,0.3572764098644256,0.3398481011390686,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6742858886719,0.7386735081672668,0.2083135098218917,0.9473510384559632,285.6747436523437,284.95001220703125,302.4630126953125,293.5867614746094,299.2471618652344,297.2362976074219,283.6757507324219,1.0,0.5333325862884521,0.5264672636985779,0.5264672636985779,1.0,1.0,-2.87297797203064,1.103404521942139,1.7695733308792114,0.4550381600856781,1.0,1.0,0.0,120.02334594726562,139.0,60325.98828125,0.0,1936.7489013671875,1.0,278.1499938964844,281.7567443847656,296.5968017578125,300.4819030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909515917301178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3492.11083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188220,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907958984375,0.8733230233192444,0.3631607294082641,0.3284192085266113,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908874511719,0.9985132217407228,0.5408543348312378,0.5130788087844849,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908264160156,0.9011023044586182,0.3986952602863312,0.2799490392208099,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907958984375,0.868740975856781,0.3577158451080322,0.3404726088047027,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905822753906,0.7300244569778442,0.207935020327568,0.9466785192489624,285.6908264160156,284.95001220703125,302.4481201171875,293.5704345703125,299.21990966796875,297.2080383300781,283.6913757324219,1.0,0.5394979119300842,0.5245389342308044,0.5245389342308044,1.0,1.0,-2.8922743797302246,1.1085315942764282,1.7837426662445068,0.4557851552963257,1.0,1.0,0.0,125.8847198486328,142.0,60500.21484375,0.0,1996.7613525390625,1.0,278.1499938964844,281.7676696777344,296.5803527832031,300.47979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115408062934875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188280,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907958984375,0.8733230233192444,0.3631607294082641,0.3284192085266113,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908874511719,0.9985132217407228,0.5408543348312378,0.5130788087844849,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908264160156,0.9011023044586182,0.3986952602863312,0.2799490392208099,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907958984375,0.868740975856781,0.3577158451080322,0.3404726088047027,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905822753906,0.7300244569778442,0.207935020327568,0.9466785192489624,285.6908264160156,284.95001220703125,302.4481201171875,293.5704345703125,299.21990966796875,297.2080383300781,283.6913757324219,1.0,0.5394979119300842,0.5245389342308044,0.5245389342308044,1.0,1.0,-2.8922743797302246,1.1085315942764282,1.7837426662445068,0.4557851552963257,1.0,1.0,0.0,125.8847198486328,142.0,60500.21484375,0.0,1996.7613525390625,1.0,278.1499938964844,281.7676696777344,296.5803527832031,300.47979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115408062934875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188340,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6841125488281,0.8593044877052307,0.3624066114425659,0.3280519843101501,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6840515136719,0.9858854413032532,0.5400688648223877,0.5121634602546692,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6841125488281,0.8869462609291077,0.3988820910453796,0.280310571193695,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6841125488281,0.8557119369506836,0.3580106496810913,0.3410658240318298,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68426513671875,0.7191728353500366,0.2074571549892425,0.945974051952362,285.68408203125,284.95001220703125,302.4324951171875,293.553955078125,299.1982421875,297.1919860839844,283.6837158203125,1.0,0.5435761213302612,0.522610604763031,0.522610604763031,1.0,1.0,-2.8906354904174805,1.104669451713562,1.785965919494629,0.4522830545902252,1.0,1.0,0.0,132.91217041015625,145.0,60387.73828125,0.0,2028.9990234375,1.0,278.1499938964844,281.7618408203125,296.5603942871094,300.4586486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127721786499025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.312744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188400,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6841125488281,0.8593044877052307,0.3624066114425659,0.3280519843101501,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6840515136719,0.9858854413032532,0.5400688648223877,0.5121634602546692,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6841125488281,0.8869462609291077,0.3988820910453796,0.280310571193695,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6841125488281,0.8557119369506836,0.3580106496810913,0.3410658240318298,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68426513671875,0.7191728353500366,0.2074571549892425,0.945974051952362,285.68408203125,284.95001220703125,302.4324951171875,293.553955078125,299.1982421875,297.1919860839844,283.6837158203125,1.0,0.5435761213302612,0.522610604763031,0.522610604763031,1.0,1.0,-2.8906354904174805,1.104669451713562,1.785965919494629,0.4522830545902252,1.0,1.0,0.0,132.91217041015625,145.0,60387.73828125,0.0,2028.9990234375,1.0,278.1499938964844,281.7618408203125,296.5603942871094,300.4586486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127721786499025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.312744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188460,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767272949219,0.8498421907424927,0.3615912795066833,0.3275309205055237,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766967773437,0.9767944812774658,0.5405691862106323,0.5125945210456848,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767272949219,0.8774698972702026,0.3990264534950256,0.2805691063404083,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767272949219,0.8471428751945496,0.3582431674003601,0.3415042459964752,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6768493652344,0.7113165259361267,0.2069785892963409,0.94481098651886,285.6766967773437,284.95001220703125,302.41619873046875,293.537353515625,299.18310546875,297.18487548828125,283.6764221191406,1.0,0.5467026233673096,0.5211267471313477,0.5211267471313477,1.0,1.0,-2.889966487884521,1.1019304990768433,1.788035869598389,0.4494731426239013,1.0,1.0,0.0,138.1267547607422,148.0,60292.2109375,0.0,2053.604248046875,1.0,278.1499938964844,281.75604248046875,296.5404663085937,300.432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132617712020874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.849365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188520,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767272949219,0.8498421907424927,0.3615912795066833,0.3275309205055237,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766967773437,0.9767944812774658,0.5405691862106323,0.5125945210456848,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767272949219,0.8774698972702026,0.3990264534950256,0.2805691063404083,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767272949219,0.8471428751945496,0.3582431674003601,0.3415042459964752,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6768493652344,0.7113165259361267,0.2069785892963409,0.94481098651886,285.6766967773437,284.95001220703125,302.41619873046875,293.537353515625,299.18310546875,297.18487548828125,283.6764221191406,1.0,0.5467026233673096,0.5211267471313477,0.5211267471313477,1.0,1.0,-2.889966487884521,1.1019304990768433,1.788035869598389,0.4494731426239013,1.0,1.0,0.0,138.1267547607422,148.0,60292.2109375,0.0,2053.604248046875,1.0,278.1499938964844,281.75604248046875,296.5404663085937,300.432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132617712020874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.849365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188580,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6702880859375,0.8426477313041687,0.3607741296291351,0.3269611299037933,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.9696967005729676,0.5414815545082092,0.5135369896888733,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6702575683594,0.8703702092170715,0.3991837501525879,0.2808002531528473,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6702880859375,0.8407632112503052,0.3584546148777008,0.3418759405612945,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.7048520445823669,0.2065213322639465,0.9435408711433412,285.6702575683594,284.95001220703125,302.3993225097656,293.5205078125,299.1697082519531,297.18084716796875,283.66998291015625,1.0,0.5492739081382751,0.5196428298950195,0.5196428298950195,1.0,1.0,-2.88961148262024,1.0993311405181885,1.7902804613113403,0.4467300772666931,1.0,1.0,0.0,142.36865234375,151.0,60204.78515625,0.0,2073.93017578125,1.0,278.1499938964844,281.75079345703125,296.52215576171875,300.40789794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135026335716248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.080322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188640,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6702880859375,0.8426477313041687,0.3607741296291351,0.3269611299037933,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.9696967005729676,0.5414815545082092,0.5135369896888733,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6702575683594,0.8703702092170715,0.3991837501525879,0.2808002531528473,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6702880859375,0.8407632112503052,0.3584546148777008,0.3418759405612945,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.7048520445823669,0.2065213322639465,0.9435408711433412,285.6702575683594,284.95001220703125,302.3993225097656,293.5205078125,299.1697082519531,297.18084716796875,283.66998291015625,1.0,0.5492739081382751,0.5196428298950195,0.5196428298950195,1.0,1.0,-2.88961148262024,1.0993311405181885,1.7902804613113403,0.4467300772666931,1.0,1.0,0.0,142.36865234375,151.0,60204.78515625,0.0,2073.93017578125,1.0,278.1499938964844,281.75079345703125,296.52215576171875,300.40789794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135026335716248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.080322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188700,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66717529296875,0.8395577073097229,0.3603689074516296,0.3266699910163879,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6671447753906,0.9665983319282532,0.5419906973838806,0.5140734314918518,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66717529296875,0.8673620223999023,0.3992733955383301,0.2809159457683563,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6672058105469,0.8380581736564636,0.3585563600063324,0.3420481979846954,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66729736328125,0.7020155191421509,0.2063009142875671,0.9429008960723876,285.66717529296875,284.95001220703125,302.3906555175781,293.5119934082031,299.1632385253906,297.1793518066406,283.6669006347656,1.0,0.5504294037818909,0.5189008712768555,0.5189008712768555,1.0,1.0,-2.8894832134246826,1.0980457067489624,1.7914373874664309,0.445360392332077,1.0,1.0,0.0,144.2671356201172,151.0,60162.3671875,0.0,2083.076904296875,1.0,278.1499938964844,281.7482604980469,296.5133361816406,300.3961486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913597285747528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.95751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188760,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.66424560546875,0.836665153503418,0.359965980052948,0.326377809047699,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6642150878906,0.9636574983596802,0.5425099730491638,0.5146223306655884,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66424560546875,0.8645676374435425,0.3993699252605438,0.2810338735580444,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66424560546875,0.8355397582054138,0.3586568236351013,0.3422159552574157,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643371582031,0.6993419528007507,0.2060843259096145,0.9422642588615416,285.6642150878906,284.95001220703125,302.3818359375,293.50341796875,299.1571960449219,297.177978515625,283.6639709472656,1.0,0.551539421081543,0.5183048844337463,0.5183048844337463,1.0,1.0,-2.8893697261810303,1.096993088722229,1.7923766374588013,0.4442191421985626,1.0,1.0,0.0,146.08938598632812,154.0,60122.1796875,0.0,2091.871337890625,1.0,278.1499938964844,281.745849609375,296.50457763671875,300.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913693070411682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.844482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188820,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.8313888311386108,0.3591679632663727,0.3257923722267151,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.9582164883613586,0.5435624718666077,0.5157380104064941,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585388183594,0.8595473170280457,0.3995899260044098,0.2812816798686981,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.8309841156005859,0.3588530719280243,0.3425382673740387,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6586608886719,0.6944354772567749,0.2056635022163391,0.9410094022750854,285.6585388183594,284.95001220703125,302.3638916015625,293.48602294921875,299.14532470703125,297.1756591796875,283.6582946777344,1.0,0.5536332726478577,0.5171129107475281,0.5171129107475281,1.0,1.0,-2.889183521270752,1.0949255228042605,1.7942581176757812,0.4419634640216827,1.0,1.0,0.0,149.52154541015625,157.0,60043.60546875,0.0,2108.47998046875,1.0,278.1499938964844,281.7411499023437,296.487060546875,300.3618469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138951301574708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.7158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188880,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.8313888311386108,0.3591679632663727,0.3257923722267151,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.9582164883613586,0.5435624718666077,0.5157380104064941,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585388183594,0.8595473170280457,0.3995899260044098,0.2812816798686981,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.8309841156005859,0.3588530719280243,0.3425382673740387,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6586608886719,0.6944354772567749,0.2056635022163391,0.9410094022750854,285.6585388183594,284.95001220703125,302.3638916015625,293.48602294921875,299.14532470703125,297.1756591796875,283.6582946777344,1.0,0.5536332726478577,0.5171129107475281,0.5171129107475281,1.0,1.0,-2.889183521270752,1.0949255228042605,1.7942581176757812,0.4419634640216827,1.0,1.0,0.0,149.52154541015625,157.0,60043.60546875,0.0,2108.47998046875,1.0,278.1499938964844,281.7411499023437,296.487060546875,300.3618469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138951301574708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.7158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188940,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6529541015625,0.8265504240989685,0.3583777844905853,0.3252080678939819,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.65289306640625,0.953137993812561,0.5446081161499023,0.5168482661247253,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6529235839844,0.85504150390625,0.3998428881168365,0.2815473675727844,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6529541015625,0.8268417119979858,0.3590433895587921,0.3428484797477722,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6530456542969,0.6899243593215942,0.2052544206380844,0.939780056476593,285.6529235839844,284.95001220703125,302.345458984375,293.4682922363281,299.13348388671875,297.17364501953125,283.6526794433594,1.0,0.5556284785270691,0.515920877456665,0.515920877456665,1.0,1.0,-2.8890299797058105,1.0928608179092407,1.7961691617965698,0.4397027790546417,1.0,1.0,0.0,152.7907257080078,160.0,59965.8046875,0.0,2124.3388671875,1.0,278.1499938964844,281.7364807128906,296.4693603515625,300.3390808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914117991924286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.780029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
