time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189000,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6529541015625,0.8265504240989685,0.3583777844905853,0.3252080678939819,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.65289306640625,0.953137993812561,0.5446081161499023,0.5168482661247253,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6529235839844,0.85504150390625,0.3998428881168365,0.2815473675727844,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6529541015625,0.8268417119979858,0.3590433895587921,0.3428484797477722,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6530456542969,0.6899243593215942,0.2052544206380844,0.939780056476593,285.6529235839844,284.95001220703125,302.345458984375,293.4682922363281,299.13348388671875,297.17364501953125,283.6526794433594,1.0,0.5556284785270691,0.515920877456665,0.515920877456665,1.0,1.0,-2.8890299797058105,1.0928608179092407,1.7961691617965698,0.4397027790546417,1.0,1.0,0.0,152.7907257080078,160.0,59965.8046875,0.0,2124.3388671875,1.0,278.1499938964844,281.7364807128906,296.4693603515625,300.3390808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914117991924286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.780029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189060,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474609375,0.8220173120498657,0.3575970232486725,0.3246279954910278,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474304199219,0.948326051235199,0.5456327199935913,0.5179376006126404,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474609375,0.850931704044342,0.4001368284225464,0.281837910413742,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474609375,0.8229906558990479,0.3592277765274048,0.3431485593318939,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6475524902344,0.6857172846794128,0.2048559784889221,0.9385804533958436,285.6474609375,284.95001220703125,302.3266296386719,293.4501647949219,299.1219177246094,297.1718139648437,283.647216796875,1.0,0.5575575828552246,0.5148331522941589,0.5148331522941589,1.0,1.0,-2.8889100551605225,1.0909714698791504,1.797938585281372,0.4376114010810852,1.0,1.0,0.0,155.9501495361328,163.0,59889.8046875,0.0,2139.7109375,1.0,278.1499938964844,281.73193359375,296.4512634277344,300.3160400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143622517585754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.041748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189120,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474609375,0.8220173120498657,0.3575970232486725,0.3246279954910278,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474304199219,0.948326051235199,0.5456327199935913,0.5179376006126404,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474609375,0.850931704044342,0.4001368284225464,0.281837910413742,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474609375,0.8229906558990479,0.3592277765274048,0.3431485593318939,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6475524902344,0.6857172846794128,0.2048559784889221,0.9385804533958436,285.6474609375,284.95001220703125,302.3266296386719,293.4501647949219,299.1219177246094,297.1718139648437,283.647216796875,1.0,0.5575575828552246,0.5148331522941589,0.5148331522941589,1.0,1.0,-2.8889100551605225,1.0909714698791504,1.797938585281372,0.4376114010810852,1.0,1.0,0.0,155.9501495361328,163.0,59889.8046875,0.0,2139.7109375,1.0,278.1499938964844,281.73193359375,296.4512634277344,300.3160400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143622517585754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.041748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189180,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420288085937,0.8176754117012024,0.3568261861801147,0.3240543007850647,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419982910156,0.9436983466148376,0.546636164188385,0.5190054178237915,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420288085937,0.847114622592926,0.4004708230495453,0.2821541130542755,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420288085937,0.8193303346633911,0.3594087958335876,0.3434427082538605,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6421203613281,0.681734561920166,0.204465314745903,0.937406361103058,285.6420288085937,284.95001220703125,302.30743408203125,293.4315795898437,299.1103210449219,297.1701965332031,283.64178466796875,1.0,0.5594516396522522,0.5137453675270081,0.5137453675270081,1.0,1.0,-2.8888261318206787,1.089092493057251,1.7997337579727173,0.4355261623859405,1.0,1.0,0.0,159.05116271972656,151.0,59814.1015625,0.0,2154.855712890625,1.0,278.1499938964844,281.7274169921875,296.4327697753906,300.2926330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146289229393004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.510986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189240,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420288085937,0.8176754117012024,0.3568261861801147,0.3240543007850647,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419982910156,0.9436983466148376,0.546636164188385,0.5190054178237915,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420288085937,0.847114622592926,0.4004708230495453,0.2821541130542755,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420288085937,0.8193303346633911,0.3594087958335876,0.3434427082538605,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6421203613281,0.681734561920166,0.204465314745903,0.937406361103058,285.6420288085937,284.95001220703125,302.30743408203125,293.4315795898437,299.1103210449219,297.1701965332031,283.64178466796875,1.0,0.5594516396522522,0.5137453675270081,0.5137453675270081,1.0,1.0,-2.8888261318206787,1.089092493057251,1.7997337579727173,0.4355261623859405,1.0,1.0,0.0,159.05116271972656,151.0,59814.1015625,0.0,2154.855712890625,1.0,278.1499938964844,281.7274169921875,296.4327697753906,300.2926330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146289229393004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.510986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189300,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6385192871094,0.8186554312705994,0.3564475774765014,0.3236734271049499,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6384582519531,0.9457648396492004,0.5471393465995789,0.5194370746612549,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.63848876953125,0.8485491275787354,0.4006447196006775,0.2822398543357849,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6385192871094,0.820643961429596,0.3595024645328522,0.3434886932373047,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6386413574219,0.6826671957969666,0.2042748928070068,0.936345398426056,285.63848876953125,284.95001220703125,302.2977294921875,293.422119140625,299.1044921875,297.16943359375,283.6381225585937,1.0,0.5583768486976624,0.5132015347480774,0.5132015347480774,1.0,1.0,-2.8877720832824707,1.087719440460205,1.800052523612976,0.4343059360980987,1.0,1.0,0.0,157.97071838378906,151.0,59763.0,0.0,2147.74755859375,1.0,278.1499938964844,281.7244567871094,296.4234313964844,300.280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147700667381288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.817626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189360,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341552734375,0.8212563395500183,0.3560852408409118,0.3232555389404297,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.63409423828125,0.9500452280044556,0.5476453304290771,0.519818127155304,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341247558594,0.8517321944236755,0.400839239358902,0.282300055027008,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341552734375,0.823571503162384,0.3596054911613464,0.3434894979000091,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6343078613281,0.6851179003715515,0.2040985822677612,0.9350894689559937,285.6341247558594,284.95001220703125,302.2879638671875,293.4125366210937,299.0984802246094,297.1688232421875,283.6337280273437,1.0,0.5566315054893494,0.5126032829284668,0.5126032829284668,1.0,1.0,-2.886291742324829,1.0860798358917236,1.800212025642395,0.4328946769237518,1.0,1.0,0.0,155.572265625,139.0,59704.15625,0.0,2133.437255859375,1.0,278.1499938964844,281.72100830078125,296.41375732421875,300.2675170898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148854613304138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.8857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189420,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6246032714844,0.8297300338745117,0.3554091155529022,0.3223758637905121,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6245422363281,0.9626649022102356,0.5486690998077393,0.5204987525939941,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.62457275390625,0.8618392944335938,0.4012917876243591,0.2823962569236755,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6246032714844,0.8327210545539856,0.3598430454730987,0.3434278666973114,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6247863769531,0.6931667923927307,0.2037916779518127,0.93234121799469,285.62457275390625,284.95001220703125,302.26824951171875,293.3929748535156,299.08660888671875,297.16796875,283.6241455078125,1.0,0.5516700148582458,0.5114068388938904,0.5114068388938904,1.0,1.0,-2.88279128074646,1.0825525522232056,1.8002387285232544,0.4299430251121521,1.0,1.0,0.0,148.44544982910156,127.0,59577.9921875,0.0,2092.498291015625,1.0,278.1499938964844,281.7135009765625,296.393798828125,300.2398986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150411486625672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.326904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189480,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6246032714844,0.8297300338745117,0.3554091155529022,0.3223758637905121,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6245422363281,0.9626649022102356,0.5486690998077393,0.5204987525939941,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.62457275390625,0.8618392944335938,0.4012917876243591,0.2823962569236755,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6246032714844,0.8327210545539856,0.3598430454730987,0.3434278666973114,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6247863769531,0.6931667923927307,0.2037916779518127,0.93234121799469,285.62457275390625,284.95001220703125,302.26824951171875,293.3929748535156,299.08660888671875,297.16796875,283.6241455078125,1.0,0.5516700148582458,0.5114068388938904,0.5114068388938904,1.0,1.0,-2.88279128074646,1.0825525522232056,1.8002387285232544,0.4299430251121521,1.0,1.0,0.0,148.44544982910156,127.0,59577.9921875,0.0,2092.498291015625,1.0,278.1499938964844,281.7135009765625,296.393798828125,300.2398986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150411486625672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.326904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189540,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6146545410156,0.8421559929847717,0.35479536652565,0.3214766085147857,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.61456298828125,0.9787783026695251,0.5497101545333862,0.5211148262023926,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6146240234375,0.8765844702720642,0.4018297493457794,0.2824927568435669,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6146545410156,0.8459287285804749,0.3601236939430237,0.3433264195919037,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6148376464844,0.7048675417900085,0.2035447359085083,0.9294835925102234,285.6146240234375,284.95001220703125,302.2483215332031,293.3728332519531,299.0749206542969,297.1675720214844,283.6141662597656,1.0,0.5454058051109314,0.510210394859314,0.510210394859314,1.0,1.0,-2.8790111541748047,1.0788999795913696,1.8001110553741455,0.4269334077835083,1.0,1.0,0.0,139.26998901367188,115.0,59447.4375,0.0,2041.134521484375,1.0,278.1499938964844,281.7056884765625,296.37335205078125,300.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151335954666138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189600,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6146545410156,0.8421559929847717,0.35479536652565,0.3214766085147857,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.61456298828125,0.9787783026695251,0.5497101545333862,0.5211148262023926,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6146240234375,0.8765844702720642,0.4018297493457794,0.2824927568435669,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6146545410156,0.8459287285804749,0.3601236939430237,0.3433264195919037,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6148376464844,0.7048675417900085,0.2035447359085083,0.9294835925102234,285.6146240234375,284.95001220703125,302.2483215332031,293.3728332519531,299.0749206542969,297.1675720214844,283.6141662597656,1.0,0.5454058051109314,0.510210394859314,0.510210394859314,1.0,1.0,-2.8790111541748047,1.0788999795913696,1.8001110553741455,0.4269334077835083,1.0,1.0,0.0,139.26998901367188,115.0,59447.4375,0.0,2041.134521484375,1.0,278.1499938964844,281.7056884765625,296.37335205078125,300.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151335954666138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189660,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6037292480469,0.8585532903671265,0.3542311191558838,0.3205873668193817,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6036376953125,0.9960338473320008,0.5508673787117004,0.5217679142951965,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.60369873046875,0.8956738114356995,0.4024430215358734,0.2826145589351654,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6037292480469,0.8632498979568481,0.3604390025138855,0.343220442533493,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039428710937,0.7191129326820374,0.2033459544181823,0.9266685843467712,285.60369873046875,284.95001220703125,302.2282409667969,293.3520812988281,299.0639038085937,297.16796875,283.6031494140625,1.0,0.5383121371269226,0.5091238617897034,0.5091238617897034,1.0,1.0,-2.874103546142578,1.0749491453170776,1.7991544008255005,0.4239119291305542,1.0,1.0,0.0,129.04193115234375,103.0,59302.24609375,0.0,1983.7684326171875,1.0,278.1499938964844,281.6971130371094,296.3523864746094,300.181396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151907563209534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.711669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189720,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6037292480469,0.8585532903671265,0.3542311191558838,0.3205873668193817,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6036376953125,0.9960338473320008,0.5508673787117004,0.5217679142951965,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.60369873046875,0.8956738114356995,0.4024430215358734,0.2826145589351654,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6037292480469,0.8632498979568481,0.3604390025138855,0.343220442533493,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039428710937,0.7191129326820374,0.2033459544181823,0.9266685843467712,285.60369873046875,284.95001220703125,302.2282409667969,293.3520812988281,299.0639038085937,297.16796875,283.6031494140625,1.0,0.5383121371269226,0.5091238617897034,0.5091238617897034,1.0,1.0,-2.874103546142578,1.0749491453170776,1.7991544008255005,0.4239119291305542,1.0,1.0,0.0,129.04193115234375,103.0,59302.24609375,0.0,1983.7684326171875,1.0,278.1499938964844,281.6971130371094,296.3523864746094,300.181396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151907563209534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.711669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189780,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5746765136719,0.8727871775627136,0.3535846471786499,0.3197666108608246,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5743103027344,0.9990000128746032,0.5535928010940552,0.503646194934845,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5745544433594,0.9124963283538818,0.4030012786388397,0.2828064858913421,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5746459960937,0.8784167170524597,0.3606813251972198,0.3431873321533203,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.575439453125,0.7302345037460327,0.2031008899211883,0.9242781400680542,285.5744934082031,284.95001220703125,302.2080993652344,293.3306579589844,299.0553283691406,297.1747436523437,283.5724182128906,1.0,0.5296788215637207,0.5080373287200928,0.5080373287200928,1.0,1.0,-2.8499138355255127,1.0628763437271118,1.7870374917984009,0.4174005091190338,1.0,1.0,0.0,120.71894073486328,91.0,58889.71875,0.0,1903.242919921875,1.0,278.1499938964844,281.67401123046875,296.3292541503906,300.1402893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149615168571472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3542.589599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189840,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5746765136719,0.8727871775627136,0.3535846471786499,0.3197666108608246,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5743103027344,0.9990000128746032,0.5535928010940552,0.503646194934845,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5745544433594,0.9124963283538818,0.4030012786388397,0.2828064858913421,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5746459960937,0.8784167170524597,0.3606813251972198,0.3431873321533203,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.575439453125,0.7302345037460327,0.2031008899211883,0.9242781400680542,285.5744934082031,284.95001220703125,302.2080993652344,293.3306579589844,299.0553283691406,297.1747436523437,283.5724182128906,1.0,0.5296788215637207,0.5080373287200928,0.5080373287200928,1.0,1.0,-2.8499138355255127,1.0628763437271118,1.7870374917984009,0.4174005091190338,1.0,1.0,0.0,120.71894073486328,91.0,58889.71875,0.0,1903.242919921875,1.0,278.1499938964844,281.67401123046875,296.3292541503906,300.1402893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149615168571472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3542.589599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189900,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.55096435546875,0.8802646398544312,0.353184700012207,0.3192974925041199,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55059814453125,0.9990000128746032,0.5566175580024719,0.4904039800167084,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5508117675781,0.9219316840171814,0.4032185673713684,0.2828677296638489,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5509338378906,0.8863766193389893,0.3607400059700012,0.3431212604045868,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5517578125,0.735943078994751,0.202951118350029,0.9229764938354492,285.55078125,284.95001220703125,302.197998046875,293.3197021484375,299.05548095703125,297.1859741210937,283.5485534667969,1.0,0.5245571136474609,0.5074940323829651,0.5074940323829651,1.0,1.0,-2.8318967819213867,1.054374098777771,1.7775225639343262,0.4128569960594177,1.0,1.0,0.0,116.52615356445312,91.0,58586.984375,0.0,1854.397705078125,1.0,278.1499938964844,281.6560363769531,296.315673828125,300.10968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143519401550292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.946533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189960,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.8886792659759521,0.3527608215808868,0.318795770406723,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5259094238281,0.9990000128746032,0.5604115128517151,0.4761861860752105,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.526123046875,0.9326018691062928,0.4034162163734436,0.282907634973526,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.895279586315155,0.3607757687568664,0.3430243134498596,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.527099609375,0.7423802614212036,0.2028016895055771,0.9216286540031432,285.52606201171875,284.95001220703125,302.1879272460937,293.3085327148437,299.0588073730469,297.2012634277344,283.52374267578125,1.0,0.5190950632095337,0.5072264671325684,0.5072264671325684,1.0,1.0,-2.812519788742065,1.0457534790039062,1.7667663097381592,0.4085054695606231,1.0,1.0,0.0,112.13323974609376,94.0,58272.08203125,0.0,1803.0845947265625,1.0,278.1499938964844,281.6373291015625,296.30194091796875,300.0770568847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134915471076964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.977783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190020,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4918518066406,0.8988849520683289,0.3519486784934997,0.3179044425487518,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.49169921875,0.9990000128746032,0.5685282349586487,0.4593220353126526,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4917907714844,0.9457877278327942,0.4038557708263397,0.283081591129303,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4918518066406,0.9064490795135498,0.3608696758747101,0.3429431021213531,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4922790527344,0.750420331954956,0.2025697231292724,0.919705331325531,285.49176025390625,284.95001220703125,302.1677551269531,293.2856750488281,299.0686950683594,297.2347106933594,283.4906311035156,1.0,0.5130131840705872,0.5066913366317749,0.5066913366317749,1.0,1.0,-2.7889578342437744,1.0349823236465454,1.7539756298065186,0.402582973241806,1.0,1.0,0.0,107.0319595336914,97.0,57867.72265625,0.0,1742.7310791015625,1.0,278.1499938964844,281.6119079589844,296.2766418457031,300.02001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115864634513856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.321044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190080,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4918518066406,0.8988849520683289,0.3519486784934997,0.3179044425487518,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.49169921875,0.9990000128746032,0.5685282349586487,0.4593220353126526,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4917907714844,0.9457877278327942,0.4038557708263397,0.283081591129303,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4918518066406,0.9064490795135498,0.3608696758747101,0.3429431021213531,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4922790527344,0.750420331954956,0.2025697231292724,0.919705331325531,285.49176025390625,284.95001220703125,302.1677551269531,293.2856750488281,299.0686950683594,297.2347106933594,283.4906311035156,1.0,0.5130131840705872,0.5066913366317749,0.5066913366317749,1.0,1.0,-2.7889578342437744,1.0349823236465454,1.7539756298065186,0.402582973241806,1.0,1.0,0.0,107.0319595336914,97.0,57867.72265625,0.0,1742.7310791015625,1.0,278.1499938964844,281.6119079589844,296.2766418457031,300.02001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115864634513856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.321044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190140,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4737854003906,0.9041872024536132,0.3512311577796936,0.3171632587909698,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.47369384765625,0.9990000128746032,0.5759752988815308,0.450493186712265,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4737548828125,0.9529713988304138,0.404410183429718,0.2833848297595978,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4737854003906,0.9129989743232728,0.3610225319862366,0.3429893255233764,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740600585937,0.7548241019248962,0.2024134397506714,0.9185360670089722,285.4737548828125,284.95001220703125,302.14764404296875,293.26202392578125,299.07568359375,297.2620849609375,283.4730834960937,1.0,0.509766697883606,0.5061562061309814,0.5061562061309814,1.0,1.0,-2.77646279335022,1.0288381576538086,1.747624754905701,0.3990033566951751,1.0,1.0,0.0,104.41869354248048,115.0,57643.78125,0.0,1711.54345703125,1.0,278.1499938964844,281.5980529785156,296.2554016113281,299.9806823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102959036827089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3499.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190200,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4737854003906,0.9041872024536132,0.3512311577796936,0.3171632587909698,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.47369384765625,0.9990000128746032,0.5759752988815308,0.450493186712265,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4737548828125,0.9529713988304138,0.404410183429718,0.2833848297595978,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4737854003906,0.9129989743232728,0.3610225319862366,0.3429893255233764,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740600585937,0.7548241019248962,0.2024134397506714,0.9185360670089722,285.4737548828125,284.95001220703125,302.14764404296875,293.26202392578125,299.07568359375,297.2620849609375,283.4730834960937,1.0,0.509766697883606,0.5061562061309814,0.5061562061309814,1.0,1.0,-2.77646279335022,1.0288381576538086,1.747624754905701,0.3990033566951751,1.0,1.0,0.0,104.41869354248048,115.0,57643.78125,0.0,1711.54345703125,1.0,278.1499938964844,281.5980529785156,296.2554016113281,299.9806823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102959036827089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3499.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190260,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4809265136719,0.8968572616577148,0.3506689369678497,0.3167076706886291,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4810791015625,0.9990000128746032,0.5811986327171326,0.4606097936630249,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4809875488281,0.945852756500244,0.4051483273506164,0.2839272916316986,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.48095703125,0.9058866500854492,0.3613003194332123,0.3433082997798919,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805603027344,0.7494460344314575,0.2023363262414932,0.9185498356819152,285.48101806640625,284.95001220703125,302.1276550292969,293.2375183105469,299.0764465332031,297.2758483886719,283.4820556640625,1.0,0.5139580965042114,0.50567227602005,0.50567227602005,1.0,1.0,-2.789093494415283,1.0333411693572998,1.7557522058486938,0.4002103507518768,1.0,1.0,0.0,107.3201675415039,133.0,57764.421875,0.0,1744.33935546875,1.0,278.1499938964844,281.6035461425781,296.2362670898437,299.9599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100251793861388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.837646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190320,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4809265136719,0.8968572616577148,0.3506689369678497,0.3167076706886291,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4810791015625,0.9990000128746032,0.5811986327171326,0.4606097936630249,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4809875488281,0.945852756500244,0.4051483273506164,0.2839272916316986,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.48095703125,0.9058866500854492,0.3613003194332123,0.3433082997798919,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805603027344,0.7494460344314575,0.2023363262414932,0.9185498356819152,285.48101806640625,284.95001220703125,302.1276550292969,293.2375183105469,299.0764465332031,297.2758483886719,283.4820556640625,1.0,0.5139580965042114,0.50567227602005,0.50567227602005,1.0,1.0,-2.789093494415283,1.0333411693572998,1.7557522058486938,0.4002103507518768,1.0,1.0,0.0,107.3201675415039,133.0,57764.421875,0.0,1744.33935546875,1.0,278.1499938964844,281.6035461425781,296.2362670898437,299.9599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100251793861388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.837646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190380,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.511962890625,0.8808319568634033,0.350301444530487,0.3165692389011383,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5122375488281,0.9990000128746032,0.5822173953056335,0.485294371843338,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5120849609375,0.9280874133110046,0.4061304926872253,0.2847469747066498,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5119934082031,0.8902786374092102,0.3617391288280487,0.343927651643753,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113220214844,0.7374569177627563,0.2022735178470611,0.9194361567497252,285.5121154785156,284.95001220703125,302.1078491210937,293.212158203125,299.0629272460937,297.2642517089844,283.5138854980469,1.0,0.5233739614486694,0.5051883459091187,0.5051883459091187,1.0,1.0,-2.821373462677002,1.0460377931594849,1.775335669517517,0.4054590463638305,1.0,1.0,0.0,114.73564910888672,151.0,58146.73828125,0.0,1829.379150390625,1.0,278.1499938964844,281.6257019042969,296.21875,299.9614562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911474585533142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.28369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190440,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.511962890625,0.8808319568634033,0.350301444530487,0.3165692389011383,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5122375488281,0.9990000128746032,0.5822173953056335,0.485294371843338,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5120849609375,0.9280874133110046,0.4061304926872253,0.2847469747066498,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5119934082031,0.8902786374092102,0.3617391288280487,0.343927651643753,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113220214844,0.7374569177627563,0.2022735178470611,0.9194361567497252,285.5121154785156,284.95001220703125,302.1078491210937,293.212158203125,299.0629272460937,297.2642517089844,283.5138854980469,1.0,0.5233739614486694,0.5051883459091187,0.5051883459091187,1.0,1.0,-2.821373462677002,1.0460377931594849,1.775335669517517,0.4054590463638305,1.0,1.0,0.0,114.73564910888672,151.0,58146.73828125,0.0,1829.379150390625,1.0,278.1499938964844,281.6257019042969,296.21875,299.9614562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911474585533142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.28369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190500,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5325012207031,0.8712387681007385,0.3501738309860229,0.3165951073169708,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5328369140625,0.9990000128746032,0.5812275409698486,0.501287043094635,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5326232910156,0.9171118140220642,0.4067008793354034,0.2852457165718078,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.53253173828125,0.8808156847953796,0.3620085418224334,0.3443297743797302,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5317687988281,0.7302567362785339,0.2022275328636169,0.9200401306152344,285.5326843261719,284.95001220703125,302.0980224609375,293.1991271972656,299.051513671875,297.2504272460937,283.5346984863281,1.0,0.529482901096344,0.5049463510513306,0.5049463510513306,1.0,1.0,-2.8424272537231445,1.054426670074463,1.7880005836486816,0.4090631306171417,1.0,1.0,0.0,119.72994232177734,151.0,58395.9765625,0.0,1886.5926513671875,1.0,278.1499938964844,281.6403503417969,296.2093811035156,299.96636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912755250930786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.156005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190560,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5549621582031,0.8612656593322754,0.3500746190547943,0.3166721761226654,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5553283691406,0.9990000128746032,0.5793097019195557,0.5190234184265137,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5551147460937,0.9059686660766602,0.4073162972927093,0.285795658826828,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55499267578125,0.8708974719047546,0.3623052537441253,0.3447838425636291,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5541687011719,0.7226034998893738,0.2021666318178177,0.9206991195678712,285.5551452636719,284.95001220703125,302.0882873535156,293.18585205078125,299.0361633300781,297.232421875,283.5572814941406,1.0,0.5362914204597473,0.5041369795799255,0.5041369795799255,1.0,1.0,-2.865830898284912,1.0628352165222168,1.8029958009719849,0.4121844470500946,1.0,1.0,0.0,125.43898010253906,154.0,58665.07421875,0.0,1951.8956298828125,1.0,278.1499938964844,281.6562805175781,296.19921875,299.9723815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143152236938475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.606201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190620,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5863952636719,0.8476909399032593,0.3498856723308563,0.3167757391929626,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58660888671875,0.9990000128746032,0.5743910670280457,0.5442923903465271,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.58648681640625,0.8918847441673279,0.4085599482059479,0.2868691980838775,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.58642578125,0.8575027585029602,0.3629134893417358,0.3456403911113739,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859680175781,0.7113810777664185,0.2019586861133575,0.9212728142738342,285.58648681640625,284.95001220703125,302.0689697265625,293.1585693359375,299.0025634765625,297.1943054199219,283.58758544921875,1.0,0.5456410646438599,0.5025181770324707,0.5025181770324707,1.0,1.0,-2.898059368133545,1.0733246803283691,1.824734687805176,0.4157425463199615,1.0,1.0,0.0,134.10665893554688,157.0,59005.65625,0.0,2048.342529296875,1.0,278.1499938964844,281.6777038574219,296.1746520996094,299.9747009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176762104034424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.697509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190680,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5863952636719,0.8476909399032593,0.3498856723308563,0.3167757391929626,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58660888671875,0.9990000128746032,0.5743910670280457,0.5442923903465271,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.58648681640625,0.8918847441673279,0.4085599482059479,0.2868691980838775,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.58642578125,0.8575027585029602,0.3629134893417358,0.3456403911113739,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859680175781,0.7113810777664185,0.2019586861133575,0.9212728142738342,285.58648681640625,284.95001220703125,302.0689697265625,293.1585693359375,299.0025634765625,297.1943054199219,283.58758544921875,1.0,0.5456410646438599,0.5025181770324707,0.5025181770324707,1.0,1.0,-2.898059368133545,1.0733246803283691,1.824734687805176,0.4157425463199615,1.0,1.0,0.0,134.10665893554688,157.0,59005.65625,0.0,2048.342529296875,1.0,278.1499938964844,281.6777038574219,296.1746520996094,299.9747009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176762104034424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.697509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190740,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5839233398437,0.832359790802002,0.3495310842990875,0.3168754279613495,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838317871094,0.9837116599082948,0.5714871883392334,0.5423891544342041,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838928222656,0.8754612803459167,0.4096435904502868,0.2879441380500793,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5839233398437,0.8422709703445435,0.3633973002433777,0.3465214371681213,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5840759277344,0.6970998644828796,0.2016060501337051,0.9217005968093872,285.5838623046875,284.95001220703125,302.04998779296875,293.1302795410156,298.9769592285156,297.1725158691406,283.58349609375,1.0,0.5516995787620544,0.5008993744850159,0.5008993744850159,1.0,1.0,-2.899139404296875,1.0707834959030151,1.8283560276031487,0.4133063554763794,1.0,1.0,0.0,143.97479248046875,160.0,58926.734375,0.0,2098.6943359375,1.0,278.1499938964844,281.6744689941406,296.1427307128906,299.9480285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202343225479126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3591.320556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190800,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5839233398437,0.832359790802002,0.3495310842990875,0.3168754279613495,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838317871094,0.9837116599082948,0.5714871883392334,0.5423891544342041,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838928222656,0.8754612803459167,0.4096435904502868,0.2879441380500793,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5839233398437,0.8422709703445435,0.3633973002433777,0.3465214371681213,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5840759277344,0.6970998644828796,0.2016060501337051,0.9217005968093872,285.5838623046875,284.95001220703125,302.04998779296875,293.1302795410156,298.9769592285156,297.1725158691406,283.58349609375,1.0,0.5516995787620544,0.5008993744850159,0.5008993744850159,1.0,1.0,-2.899139404296875,1.0707834959030151,1.8283560276031487,0.4133063554763794,1.0,1.0,0.0,143.97479248046875,160.0,58926.734375,0.0,2098.6943359375,1.0,278.1499938964844,281.6744689941406,296.1427307128906,299.9480285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202343225479126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3591.320556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
