time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190860,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6133117675781,0.8315290808677673,0.3531736135482788,0.3193956911563873,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61376953125,0.9816077947616576,0.5749579071998596,0.5444203019142151,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6134948730469,0.8752344250679016,0.4148329794406891,0.2909441590309143,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6133728027344,0.8420677185058594,0.3681573569774627,0.3501328825950622,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.61248779296875,0.6981922388076782,0.2058601379394531,0.9361362457275392,285.6135559082031,284.95001220703125,302.03094482421875,293.1010131835937,298.98846435546875,297.2057189941406,283.61578369140625,1.0,0.5578190088272095,0.4993010461330414,0.4993010461330414,1.0,1.0,-2.9308106899261475,1.0810171365737915,1.8497934341430664,0.4160254895687103,1.0,1.0,0.0,147.1707305908203,163.0,59341.765625,0.0,2167.8623046875,1.0,278.1499938964844,281.6966857910156,296.111328125,299.9284362792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221376180648804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.872314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190920,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6133117675781,0.8315290808677673,0.3531736135482788,0.3193956911563873,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61376953125,0.9816077947616576,0.5749579071998596,0.5444203019142151,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6134948730469,0.8752344250679016,0.4148329794406891,0.2909441590309143,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6133728027344,0.8420677185058594,0.3681573569774627,0.3501328825950622,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.61248779296875,0.6981922388076782,0.2058601379394531,0.9361362457275392,285.6135559082031,284.95001220703125,302.03094482421875,293.1010131835937,298.98846435546875,297.2057189941406,283.61578369140625,1.0,0.5578190088272095,0.4993010461330414,0.4993010461330414,1.0,1.0,-2.9308106899261475,1.0810171365737915,1.8497934341430664,0.4160254895687103,1.0,1.0,0.0,147.1707305908203,163.0,59341.765625,0.0,2167.8623046875,1.0,278.1499938964844,281.6966857910156,296.111328125,299.9284362792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221376180648804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.872314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190980,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6505432128906,0.8297048211097717,0.3548711538314819,0.3213925361633301,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6507873535156,0.9792067408561708,0.5775301456451416,0.5471673607826233,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.8740267753601074,0.4181892573833465,0.2936370968818664,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65057373046875,0.8410227298736572,0.3711309731006622,0.3534284830093384,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.65008544921875,0.6985864639282227,0.2084668725728988,0.950177788734436,285.6506652832031,284.95001220703125,302.01141357421875,293.07080078125,298.9891052246094,297.22265625,283.6518859863281,1.0,0.5638110637664795,0.4977027475833893,0.4977027475833893,1.0,1.0,-2.960610628128052,1.0903218984603882,1.870288729667664,0.4189460873603821,1.0,1.0,0.0,150.7933349609375,166.0,59742.640625,0.0,2237.89306640625,1.0,278.1499938964844,281.7216491699219,296.08526611328125,299.92974853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250964522361756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.125,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191040,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6505432128906,0.8297048211097717,0.3548711538314819,0.3213925361633301,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6507873535156,0.9792067408561708,0.5775301456451416,0.5471673607826233,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.8740267753601074,0.4181892573833465,0.2936370968818664,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65057373046875,0.8410227298736572,0.3711309731006622,0.3534284830093384,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.65008544921875,0.6985864639282227,0.2084668725728988,0.950177788734436,285.6506652832031,284.95001220703125,302.01141357421875,293.07080078125,298.9891052246094,297.22265625,283.6518859863281,1.0,0.5638110637664795,0.4977027475833893,0.4977027475833893,1.0,1.0,-2.960610628128052,1.0903218984603882,1.870288729667664,0.4189460873603821,1.0,1.0,0.0,150.7933349609375,166.0,59742.640625,0.0,2237.89306640625,1.0,278.1499938964844,281.7216491699219,296.08526611328125,299.92974853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250964522361756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.125,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191100,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6619567871094,0.8277341723442078,0.3553852438926697,0.3219844996929168,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6621398925781,0.9769951701164246,0.5785939693450928,0.5482819676399231,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6620178222656,0.8722630739212036,0.4195250868797302,0.2946690320968628,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6619567871094,0.839402437210083,0.3722386658191681,0.3546240329742431,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6615905761719,0.6974694728851318,0.2093502283096313,0.9549294710159302,285.6620483398437,284.95001220703125,302.00146484375,293.05535888671875,298.98651123046875,297.2270812988281,283.6630249023437,1.0,0.5664647221565247,0.4969035983085632,0.4969035983085632,1.0,1.0,-2.9710514545440674,1.093109369277954,1.877941966056824,0.4194857478141784,1.0,1.0,0.0,153.000244140625,166.0,59864.765625,0.0,2267.490234375,1.0,278.1499938964844,281.7292175292969,296.0702209472656,299.92449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266231656074524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.150634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191160,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67095947265625,0.8256599307060242,0.3558078706264496,0.3224759101867676,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.671142578125,0.9746644496917723,0.5795822143554688,0.5493162870407104,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8703939914703369,0.4207692146301269,0.2956211268901825,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709899902344,0.8376615643501282,0.3732284307479858,0.3556872010231018,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.6961238384246826,0.2100852578878402,0.9589172601699828,285.6710510253906,284.95001220703125,301.99139404296875,293.03973388671875,298.9826354980469,297.2301940917969,283.6718444824219,1.0,0.5689360499382019,0.4959909319877624,0.4959909319877624,1.0,1.0,-2.980104684829712,1.095107078552246,1.8849974870681765,0.4195373952388763,1.0,1.0,0.0,155.20916748046875,169.0,59959.48046875,0.0,2294.8095703125,1.0,278.1499938964844,281.7350769042969,296.05419921875,299.9159851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280331134796144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.099365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191220,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6842346191406,0.8215498328208923,0.3564855456352234,0.3232704699039459,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.684326171875,0.9700022339820862,0.5814081430435181,0.5512166619300842,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68426513671875,0.8667482137680054,0.4231048822402954,0.297385573387146,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6842346191406,0.8341988921165466,0.3749853670597076,0.357556015253067,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6840209960937,0.6931901574134827,0.2112486660480499,0.9652814865112304,285.68426513671875,284.95001220703125,301.97100830078125,293.00787353515625,298.9728698730469,297.2338256835937,283.684814453125,1.0,0.5734145045280457,0.4941655993461609,0.4941655993461609,1.0,1.0,-2.995367288589477,1.0978598594665527,1.8975074291229248,0.4190198183059692,1.0,1.0,0.0,159.4809112548828,172.0,60094.078125,0.0,2344.014404296875,1.0,278.1499938964844,281.7433776855469,296.0205383300781,299.8926086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304860830307008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191280,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6842346191406,0.8215498328208923,0.3564855456352234,0.3232704699039459,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.684326171875,0.9700022339820862,0.5814081430435181,0.5512166619300842,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68426513671875,0.8667482137680054,0.4231048822402954,0.297385573387146,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6842346191406,0.8341988921165466,0.3749853670597076,0.357556015253067,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6840209960937,0.6931901574134827,0.2112486660480499,0.9652814865112304,285.68426513671875,284.95001220703125,301.97100830078125,293.00787353515625,298.9728698730469,297.2338256835937,283.684814453125,1.0,0.5734145045280457,0.4941655993461609,0.4941655993461609,1.0,1.0,-2.995367288589477,1.0978598594665527,1.8975074291229248,0.4190198183059692,1.0,1.0,0.0,159.4809112548828,172.0,60094.078125,0.0,2344.014404296875,1.0,278.1499938964844,281.7433776855469,296.0205383300781,299.8926086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304860830307008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191340,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6934814453125,0.8176999092102051,0.3570387661457062,0.3239211142063141,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6935729980469,0.9655888080596924,0.583112895488739,0.5529756546020508,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6935119628906,0.8634680509567261,0.4253325164318084,0.2990499138832092,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6935119628906,0.8310050368309021,0.3765738904476166,0.3592243194580078,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.693359375,0.6902776956558228,0.2121554315090179,0.9702690839767456,285.69354248046875,284.95001220703125,301.9502258300781,292.97528076171875,298.9615173339844,297.2354736328125,283.6939392089844,1.0,0.5774175524711609,0.4923402667045593,0.4923402667045593,1.0,1.0,-3.0082666873931885,1.099584937095642,1.9086816310882568,0.4179957211017608,1.0,1.0,0.0,163.48399353027344,175.0,60182.5078125,0.0,2387.98388671875,1.0,278.1499938964844,281.7488098144531,295.9861145019531,299.8644714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932552695274353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.51708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191400,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6934814453125,0.8176999092102051,0.3570387661457062,0.3239211142063141,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6935729980469,0.9655888080596924,0.583112895488739,0.5529756546020508,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6935119628906,0.8634680509567261,0.4253325164318084,0.2990499138832092,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6935119628906,0.8310050368309021,0.3765738904476166,0.3592243194580078,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.693359375,0.6902776956558228,0.2121554315090179,0.9702690839767456,285.69354248046875,284.95001220703125,301.9502258300781,292.97528076171875,298.9615173339844,297.2354736328125,283.6939392089844,1.0,0.5774175524711609,0.4923402667045593,0.4923402667045593,1.0,1.0,-3.0082666873931885,1.099584937095642,1.9086816310882568,0.4179957211017608,1.0,1.0,0.0,163.48399353027344,175.0,60182.5078125,0.0,2387.98388671875,1.0,278.1499938964844,281.7488098144531,295.9861145019531,299.8644714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932552695274353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.51708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191460,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7007141113281,0.8141359686851501,0.3575292229652405,0.3244958221912384,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7007751464844,0.9614854454994202,0.5847429633140564,0.5546475648880005,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70074462890625,0.8605819344520569,0.4275104701519012,0.3006644248962402,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7007141113281,0.8281270265579224,0.3780759274959564,0.360786110162735,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7006225585937,0.6875279545783997,0.2129158228635788,0.9744549989700316,285.70074462890625,284.95001220703125,301.9291687011719,292.9419860839844,298.9502258300781,297.236083984375,283.7010803222656,1.0,0.5810908675193787,0.4908103346824646,0.4908103346824646,1.0,1.0,-3.0198192596435547,1.1012709140777588,1.918548345565796,0.4172334372997284,1.0,1.0,0.0,167.23944091796875,178.0,60247.69140625,0.0,2428.53564453125,1.0,278.1499938964844,281.7528076171875,295.9515075683594,299.8340759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343783259391784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.20703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191520,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7007141113281,0.8141359686851501,0.3575292229652405,0.3244958221912384,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7007751464844,0.9614854454994202,0.5847429633140564,0.5546475648880005,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70074462890625,0.8605819344520569,0.4275104701519012,0.3006644248962402,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7007141113281,0.8281270265579224,0.3780759274959564,0.360786110162735,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7006225585937,0.6875279545783997,0.2129158228635788,0.9744549989700316,285.70074462890625,284.95001220703125,301.9291687011719,292.9419860839844,298.9502258300781,297.236083984375,283.7010803222656,1.0,0.5810908675193787,0.4908103346824646,0.4908103346824646,1.0,1.0,-3.0198192596435547,1.1012709140777588,1.918548345565796,0.4172334372997284,1.0,1.0,0.0,167.23944091796875,178.0,60247.69140625,0.0,2428.53564453125,1.0,278.1499938964844,281.7528076171875,295.9515075683594,299.8340759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343783259391784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.20703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191580,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064819335937,0.8108231425285339,0.3579819500446319,0.3250235915184021,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7065124511719,0.957685112953186,0.5863228440284729,0.5562583208084106,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064819335937,0.8580549359321594,0.4296701550483703,0.3022551536560058,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064819335937,0.8255378603935242,0.3795240819454193,0.3622811138629913,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7063903808594,0.684964656829834,0.2135770171880722,0.978099286556244,285.7065124511719,284.95001220703125,301.9078369140625,292.9080810546875,298.9384765625,297.2362060546875,283.7067565917969,1.0,0.584513247013092,0.4892804026603699,0.4892804026603699,1.0,1.0,-3.0304791927337646,1.1025710105895996,1.927908182144165,0.416288822889328,1.0,1.0,0.0,170.7788543701172,181.0,60294.80078125,0.0,2466.595947265625,1.0,278.1499938964844,281.75567626953125,295.9167175292969,299.8022155761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360419511795044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.394287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191640,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064819335937,0.8108231425285339,0.3579819500446319,0.3250235915184021,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7065124511719,0.957685112953186,0.5863228440284729,0.5562583208084106,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064819335937,0.8580549359321594,0.4296701550483703,0.3022551536560058,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064819335937,0.8255378603935242,0.3795240819454193,0.3622811138629913,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7063903808594,0.684964656829834,0.2135770171880722,0.978099286556244,285.7065124511719,284.95001220703125,301.9078369140625,292.9080810546875,298.9384765625,297.2362060546875,283.7067565917969,1.0,0.584513247013092,0.4892804026603699,0.4892804026603699,1.0,1.0,-3.0304791927337646,1.1025710105895996,1.927908182144165,0.416288822889328,1.0,1.0,0.0,170.7788543701172,181.0,60294.80078125,0.0,2466.595947265625,1.0,278.1499938964844,281.75567626953125,295.9167175292969,299.8022155761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360419511795044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.394287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191700,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.708984375,0.8092348575592041,0.3581995964050293,0.3252767026424408,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7090148925781,0.9558749198913574,0.5871005654335022,0.5570489764213562,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7090148925781,0.8568973541259766,0.4307482540607452,0.3030469417572021,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.708984375,0.8243274688720703,0.3802348375320434,0.3630126416683197,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7088928222656,0.683743953704834,0.2138833552598953,0.9797903299331664,285.7090148925781,284.95001220703125,301.8970642089844,292.8908996582031,298.9325256347656,297.2362060546875,283.7092590332031,1.0,0.5861603021621704,0.4885154366493225,0.4885154366493225,1.0,1.0,-3.035598993301392,1.1031208038330078,1.9324780702590945,0.4157659411430359,1.0,1.0,0.0,172.49075317382812,181.0,60313.83203125,0.0,2485.025390625,1.0,278.1499938964844,281.7568359375,295.89923095703125,299.785888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368380308151244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.655029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191760,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7112731933594,0.8076851963996887,0.358412355184555,0.32552370429039,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7113342285156,0.954120397567749,0.5878708958625793,0.5578307509422302,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7113037109375,0.8558036088943481,0.4318267405033111,0.3038375675678253,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7113037109375,0.8231666684150696,0.3809375166893005,0.3637346029281616,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7112121582031,0.6825602650642395,0.2141751945018768,0.9814037680625916,285.7113037109375,284.95001220703125,301.8862609863281,292.87359619140625,298.9265441894531,297.23614501953125,283.7115478515625,1.0,0.5877688527107239,0.4877656996250152,0.4877656996250152,1.0,1.0,-3.0405948162078857,1.1036396026611328,1.936955213546753,0.4152409136295318,1.0,1.0,0.0,174.1677703857422,184.0,60330.41796875,0.0,2503.09814453125,1.0,278.1499938964844,281.7578430175781,295.88165283203125,299.769287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376135468482972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3750.722900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191820,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71539306640625,0.8046726584434509,0.3588254451751709,0.3260029852390289,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154541015625,0.950747549533844,0.5893920063972473,0.5593721270561218,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154235839844,0.8537731170654297,0.433986097574234,0.3054177761077881,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154235839844,0.8209642767906189,0.3823224306106567,0.3651550412178039,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.71533203125,0.680285632610321,0.2147230505943298,0.9844437837600708,285.7154235839844,284.95001220703125,301.8645324707031,292.838623046875,298.91455078125,297.2359924316406,283.71563720703125,1.0,0.590894341468811,0.4862662255764007,0.4862662255764007,1.0,1.0,-3.050288200378418,1.1045321226119995,1.945756196975708,0.4141170084476471,1.0,1.0,0.0,177.44180297851562,187.0,60357.4375,0.0,2538.42626953125,1.0,278.1499938964844,281.7594909667969,295.8463134765625,299.73541259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391204714775084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.444580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191880,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71539306640625,0.8046726584434509,0.3588254451751709,0.3260029852390289,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154541015625,0.950747549533844,0.5893920063972473,0.5593721270561218,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154235839844,0.8537731170654297,0.433986097574234,0.3054177761077881,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154235839844,0.8209642767906189,0.3823224306106567,0.3651550412178039,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.71533203125,0.680285632610321,0.2147230505943298,0.9844437837600708,285.7154235839844,284.95001220703125,301.8645324707031,292.838623046875,298.91455078125,297.2359924316406,283.71563720703125,1.0,0.590894341468811,0.4862662255764007,0.4862662255764007,1.0,1.0,-3.050288200378418,1.1045321226119995,1.945756196975708,0.4141170084476471,1.0,1.0,0.0,177.44180297851562,187.0,60357.4375,0.0,2538.42626953125,1.0,278.1499938964844,281.7594909667969,295.8463134765625,299.73541259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391204714775084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.444580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191940,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.71905517578125,0.8017838597297668,0.359225183725357,0.3264675736427307,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.9475083947181702,0.590889573097229,0.5608887076377869,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71905517578125,0.8519019484519958,0.4361501932144165,0.3069991767406463,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71905517578125,0.8188778758049011,0.3836854696273803,0.3665515482425689,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.718994140625,0.6781071424484253,0.2152342051267624,0.9872978925704956,285.71905517578125,284.95001220703125,301.8426818847656,292.8031921386719,298.9024658203125,297.2358703613281,283.71923828125,1.0,0.5939316153526306,0.4847667515277862,0.4847667515277862,1.0,1.0,-3.0596818923950195,1.1052671670913696,1.95441484451294,0.4129085540771484,1.0,1.0,0.0,180.6466064453125,190.0,60378.5390625,0.0,2573.029541015625,1.0,278.1499938964844,281.7607727050781,295.8106384277344,299.7008361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405932426452636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192000,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.71905517578125,0.8017838597297668,0.359225183725357,0.3264675736427307,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.9475083947181702,0.590889573097229,0.5608887076377869,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71905517578125,0.8519019484519958,0.4361501932144165,0.3069991767406463,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71905517578125,0.8188778758049011,0.3836854696273803,0.3665515482425689,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.718994140625,0.6781071424484253,0.2152342051267624,0.9872978925704956,285.71905517578125,284.95001220703125,301.8426818847656,292.8031921386719,298.9024658203125,297.2358703613281,283.71923828125,1.0,0.5939316153526306,0.4847667515277862,0.4847667515277862,1.0,1.0,-3.0596818923950195,1.1052671670913696,1.95441484451294,0.4129085540771484,1.0,1.0,0.0,180.6466064453125,190.0,60378.5390625,0.0,2573.029541015625,1.0,278.1499938964844,281.7607727050781,295.8106384277344,299.7008361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405932426452636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192060,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223815917969,0.7990069389343262,0.3596133291721344,0.326920211315155,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.722412109375,0.9443707466125488,0.5923647284507751,0.5623828768730164,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223815917969,0.8501536846160889,0.4383186399936676,0.3085824251174927,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223815917969,0.8168756365776062,0.3850295841693878,0.3679283857345581,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223205566406,0.6760050058364868,0.2157160937786102,0.9900079965591432,285.7223815917969,284.95001220703125,301.8207397460937,292.7673645019531,298.8905334472656,297.2357177734375,283.7225646972656,1.0,0.5969035029411316,0.4833236932754516,0.4833236932754516,1.0,1.0,-3.0688390731811523,1.1059837341308594,1.962855219841004,0.411739706993103,1.0,1.0,0.0,183.8075256347656,193.0,60396.05078125,0.0,2607.143798828125,1.0,278.1499938964844,281.7618408203125,295.7746887207031,299.6656799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420475959777832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3791.04638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192120,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223815917969,0.7990069389343262,0.3596133291721344,0.326920211315155,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.722412109375,0.9443707466125488,0.5923647284507751,0.5623828768730164,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223815917969,0.8501536846160889,0.4383186399936676,0.3085824251174927,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223815917969,0.8168756365776062,0.3850295841693878,0.3679283857345581,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223205566406,0.6760050058364868,0.2157160937786102,0.9900079965591432,285.7223815917969,284.95001220703125,301.8207397460937,292.7673645019531,298.8905334472656,297.2357177734375,283.7225646972656,1.0,0.5969035029411316,0.4833236932754516,0.4833236932754516,1.0,1.0,-3.0688390731811523,1.1059837341308594,1.962855219841004,0.411739706993103,1.0,1.0,0.0,183.8075256347656,193.0,60396.05078125,0.0,2607.143798828125,1.0,278.1499938964844,281.7618408203125,295.7746887207031,299.6656799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420475959777832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3791.04638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192180,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7253723144531,0.7963359951972961,0.3600038290023803,0.3273715078830719,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.72540283203125,0.941309928894043,0.5937913060188293,0.5638340711593628,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72540283203125,0.8485018014907837,0.4404731094837188,0.3101573586463928,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7253723144531,0.814948320388794,0.3863684237003326,0.3692964315414428,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.725341796875,0.673966646194458,0.2161687463521957,0.9925773739814758,285.72540283203125,284.95001220703125,301.7987670898437,292.7312316894531,298.8785705566406,297.23553466796875,283.7255554199219,1.0,0.5998153686523438,0.481880635023117,0.481880635023117,1.0,1.0,-3.077755928039551,1.1065737009048462,1.9711822271347048,0.4105027616024017,1.0,1.0,0.0,186.932846069336,181.0,60409.890625,0.0,2640.791015625,1.0,278.1499938964844,281.7626647949219,295.7384033203125,299.6299743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434832334518432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.06884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192240,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7253723144531,0.7963359951972961,0.3600038290023803,0.3273715078830719,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.72540283203125,0.941309928894043,0.5937913060188293,0.5638340711593628,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72540283203125,0.8485018014907837,0.4404731094837188,0.3101573586463928,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7253723144531,0.814948320388794,0.3863684237003326,0.3692964315414428,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.725341796875,0.673966646194458,0.2161687463521957,0.9925773739814758,285.72540283203125,284.95001220703125,301.7987670898437,292.7312316894531,298.8785705566406,297.23553466796875,283.7255554199219,1.0,0.5998153686523438,0.481880635023117,0.481880635023117,1.0,1.0,-3.077755928039551,1.1065737009048462,1.9711822271347048,0.4105027616024017,1.0,1.0,0.0,186.932846069336,181.0,60409.890625,0.0,2640.791015625,1.0,278.1499938964844,281.7626647949219,295.7384033203125,299.6299743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434832334518432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.06884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192300,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72607421875,0.7978918552398682,0.3602035045623779,0.3274975717067718,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.72607421875,0.9436009526252748,0.59450763463974,0.5644543170928955,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72607421875,0.8505769968032837,0.4415557980537414,0.3108680844306946,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72607421875,0.8167303204536438,0.3870391249656677,0.3698740005493164,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7260437011719,0.6754181981086731,0.2163981050252914,0.9933598637580872,285.72607421875,284.95001220703125,301.78778076171875,292.7130432128906,298.87255859375,297.2354736328125,283.7261047363281,1.0,0.5992914438247681,0.4811590909957886,0.4811590909957886,1.0,1.0,-3.0811383724212646,1.1064205169677734,1.9747177362442017,0.4097093641757965,1.0,1.0,0.0,185.75428771972656,181.0,60403.81640625,0.0,2641.181396484375,1.0,278.1499938964844,281.7624206542969,295.72021484375,299.6117248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442005157470704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192360,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259216308594,0.8009927868843079,0.3604227900505066,0.3275842666625976,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259216308594,0.9478722214698792,0.5952162742614746,0.5650133490562439,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259216308594,0.8542240858078003,0.442642480134964,0.3115412294864654,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259216308594,0.8199484944343567,0.3877228498458862,0.3704043924808502,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259216308594,0.6781955361366272,0.2166348099708557,0.9938985705375672,285.7259216308594,284.95001220703125,301.7768249511719,292.6947937011719,298.8665771484375,297.23553466796875,283.7259216308594,1.0,0.5980919003486633,0.4804428815841675,0.4804428815841675,1.0,1.0,-3.084010124206543,1.106067419052124,1.9779428243637085,0.4088066518306732,1.0,1.0,0.0,183.16812133789065,169.0,60390.60546875,0.0,2633.167236328125,1.0,278.1499938964844,281.7616882324219,295.7017822265625,299.5926208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448818564414978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3816.739013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192420,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.8098931908607483,0.3609127998352051,0.3277221024036407,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.9595886468887328,0.5966073274612427,0.5660242438316345,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.8644906282424927,0.4448213875293731,0.3128296434879303,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.8289129137992859,0.3891291916370392,0.3714147210121155,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.6861945390701294,0.2171318680047989,0.9946693181991576,285.7248229980469,284.95001220703125,301.7549133300781,292.6581420898437,298.8547058105469,297.2357788085937,283.72479248046875,1.0,0.594404935836792,0.4790104329586029,0.4790104329586029,1.0,1.0,-3.0890822410583496,1.105074405670166,1.984007835388184,0.4068578779697418,1.0,1.0,0.0,175.82598876953125,157.0,60356.4375,0.0,2604.3525390625,1.0,278.1499938964844,281.7596740722656,295.66461181640625,299.55322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946161687374115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.318603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192480,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.8098931908607483,0.3609127998352051,0.3277221024036407,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.9595886468887328,0.5966073274612427,0.5660242438316345,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.8644906282424927,0.4448213875293731,0.3128296434879303,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.8289129137992859,0.3891291916370392,0.3714147210121155,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.6861945390701294,0.2171318680047989,0.9946693181991576,285.7248229980469,284.95001220703125,301.7549133300781,292.6581420898437,298.8547058105469,297.2357788085937,283.72479248046875,1.0,0.594404935836792,0.4790104329586029,0.4790104329586029,1.0,1.0,-3.0890822410583496,1.105074405670166,1.984007835388184,0.4068578779697418,1.0,1.0,0.0,175.82598876953125,157.0,60356.4375,0.0,2604.3525390625,1.0,278.1499938964844,281.7596740722656,295.66461181640625,299.55322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946161687374115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.318603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192540,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.8214243650436401,0.3614512383937835,0.3278346061706543,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7231750488281,0.9742271900177002,0.5979741215705872,0.5669299960136414,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.8785355687141418,0.4470231831073761,0.3140729367733001,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.8410642743110657,0.3905721306800842,0.3723854720592499,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232360839844,0.6971536874771118,0.2176618874073028,0.9952145218849182,285.72320556640625,284.95001220703125,301.7331237792969,292.6213684082031,298.8429870605469,297.2362060546875,283.72314453125,1.0,0.5895113348960876,0.4775780141353607,0.4775780141353607,1.0,1.0,-3.093625068664551,1.1038446426391602,1.9897804260253904,0.4047861397266388,1.0,1.0,0.0,166.45823669433594,145.0,60316.921875,0.0,2563.7265625,1.0,278.1499938964844,281.75732421875,295.6274108886719,299.5132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473579525947572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.12939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192600,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.8214243650436401,0.3614512383937835,0.3278346061706543,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7231750488281,0.9742271900177002,0.5979741215705872,0.5669299960136414,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.8785355687141418,0.4470231831073761,0.3140729367733001,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.8410642743110657,0.3905721306800842,0.3723854720592499,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232360839844,0.6971536874771118,0.2176618874073028,0.9952145218849182,285.72320556640625,284.95001220703125,301.7331237792969,292.6213684082031,298.8429870605469,297.2362060546875,283.72314453125,1.0,0.5895113348960876,0.4775780141353607,0.4775780141353607,1.0,1.0,-3.093625068664551,1.1038446426391602,1.9897804260253904,0.4047861397266388,1.0,1.0,0.0,166.45823669433594,145.0,60316.921875,0.0,2563.7265625,1.0,278.1499938964844,281.75732421875,295.6274108886719,299.5132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473579525947572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.12939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192660,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214050292969,0.8354395627975464,0.3620143830776214,0.3279322981834411,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214050292969,0.9900638461112976,0.599324643611908,0.5677756071090698,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214050292969,0.8961355090141296,0.4492530524730682,0.3153029382228851,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214050292969,0.8564941883087158,0.392030268907547,0.3733312785625458,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.721435546875,0.7106574773788452,0.2182173132896423,0.995674967765808,285.7214050292969,284.95001220703125,301.7114562988281,292.5844421386719,298.8316650390625,297.2367858886719,283.7213439941406,1.0,0.58393794298172,0.4762289226055145,0.4762289226055145,1.0,1.0,-3.097926378250122,1.1026667356491089,1.995259523391724,0.4028181731700897,1.0,1.0,0.0,155.97662353515625,133.0,60276.421875,0.0,2516.62939453125,1.0,278.1499938964844,281.7549133300781,295.5903015136719,299.4730834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485140442848206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.565673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
