time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192720,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214050292969,0.8354395627975464,0.3620143830776214,0.3279322981834411,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214050292969,0.9900638461112976,0.599324643611908,0.5677756071090698,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214050292969,0.8961355090141296,0.4492530524730682,0.3153029382228851,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214050292969,0.8564941883087158,0.392030268907547,0.3733312785625458,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.721435546875,0.7106574773788452,0.2182173132896423,0.995674967765808,285.7214050292969,284.95001220703125,301.7114562988281,292.5844421386719,298.8316650390625,297.2367858886719,283.7213439941406,1.0,0.58393794298172,0.4762289226055145,0.4762289226055145,1.0,1.0,-3.097926378250122,1.1026667356491089,1.995259523391724,0.4028181731700897,1.0,1.0,0.0,155.97662353515625,133.0,60276.421875,0.0,2516.62939453125,1.0,278.1499938964844,281.7549133300781,295.5903015136719,299.4730834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485140442848206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.565673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192780,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7126159667969,0.85016268491745,0.3625380992889404,0.3280539214611053,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7124328613281,0.9990000128746032,0.6012661457061768,0.5594884157180786,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125244140625,0.9151219129562378,0.4514569342136383,0.3165589869022369,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.8729709982872009,0.3934478461742401,0.3742985427379608,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128601074219,0.7234678268432617,0.2187478393316269,0.996294379234314,285.7125244140625,284.95001220703125,301.69000244140625,292.5475158691406,298.8207092285156,297.2386169433594,283.7117004394531,1.0,0.5774965882301331,0.4748798310756683,0.4748798310756683,1.0,1.0,-3.0936388969421387,1.0980274677276611,1.995611429214477,0.399558275938034,1.0,1.0,0.0,146.13941955566406,121.0,60124.7890625,0.0,2454.8740234375,1.0,278.1499938964844,281.7467346191406,295.5526428222656,299.4290466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495493769645692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.90185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192840,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7126159667969,0.85016268491745,0.3625380992889404,0.3280539214611053,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7124328613281,0.9990000128746032,0.6012661457061768,0.5594884157180786,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125244140625,0.9151219129562378,0.4514569342136383,0.3165589869022369,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.8729709982872009,0.3934478461742401,0.3742985427379608,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128601074219,0.7234678268432617,0.2187478393316269,0.996294379234314,285.7125244140625,284.95001220703125,301.69000244140625,292.5475158691406,298.8207092285156,297.2386169433594,283.7117004394531,1.0,0.5774965882301331,0.4748798310756683,0.4748798310756683,1.0,1.0,-3.0936388969421387,1.0980274677276611,1.995611429214477,0.399558275938034,1.0,1.0,0.0,146.13941955566406,121.0,60124.7890625,0.0,2454.8740234375,1.0,278.1499938964844,281.7467346191406,295.5526428222656,299.4290466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495493769645692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.90185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192900,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.69586181640625,0.8567480444908142,0.3627230823040008,0.3281013965606689,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6955871582031,0.9990000128746032,0.6034185290336609,0.5464280843734741,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957397460937,0.9242002964019777,0.452490895986557,0.3171818554401397,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.69580078125,0.8803656697273254,0.3940905332565307,0.3747738301753998,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6963195800781,0.72884202003479,0.2189577519893646,0.9965981245040894,285.6957092285156,284.95001220703125,301.67938232421875,292.529052734375,298.816650390625,297.2424011230469,283.6947631835937,1.0,0.5735747218132019,0.4742052853107452,0.4742052853107452,1.0,1.0,-3.083335399627685,1.092505693435669,1.9908298254013064,0.3959595561027527,1.0,1.0,0.0,141.83998107910156,121.0,59911.875,0.0,2410.029052734375,1.0,278.1499938964844,281.7337646484375,295.53253173828125,299.39898681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498228430747986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.3662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192960,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6759033203125,0.8624359965324402,0.3628362417221069,0.3281165957450866,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.675537109375,0.9990000128746032,0.6067265868186951,0.5355772376060486,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6757202148437,0.9321381449699402,0.4534607529640198,0.3177855610847473,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6758117675781,0.8867785930633545,0.3946691453456878,0.3752245008945465,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.676513671875,0.7334197163581848,0.2191241979598999,0.9968542456626892,285.6756896972656,284.95001220703125,301.6687927246094,292.5105895996094,298.815185546875,297.2503356933594,283.67388916015625,1.0,0.5689929723739624,0.4736509025096893,0.4736509025096893,1.0,1.0,-3.0661556720733643,1.0843911170959473,1.9817646741867063,0.392394870519638,1.0,1.0,0.0,138.04515075683594,109.0,59613.16015625,0.0,2362.69775390625,1.0,278.1499938964844,281.7172241210937,295.51129150390625,299.3628234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949696958065033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.231689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193020,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6314392089844,0.8781744837760925,0.3629681468009949,0.3279767334461212,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.631103515625,0.9990000128746032,0.6154018044471741,0.5072689652442932,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6312255859375,0.9527257680892944,0.4553260803222656,0.3188737332820892,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63134765625,0.9040797352790833,0.3957330882549286,0.3759530186653137,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6321105957031,0.7459536194801331,0.2194430232048034,0.996858298778534,285.6312255859375,284.95001220703125,301.6478881835937,292.4737243652344,298.8208312988281,297.2789611816406,283.6292419433594,1.0,0.5591734647750854,0.4725421667098999,0.4725421667098999,1.0,1.0,-3.034141778945923,1.0692451000213623,1.9648966789245603,0.3846064507961273,1.0,1.0,0.0,128.88172912597656,127.0,59013.53515625,0.0,2256.74853515625,1.0,278.1499938964844,281.6815490722656,295.4689025878906,299.2840576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94863760471344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.680419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193080,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6314392089844,0.8781744837760925,0.3629681468009949,0.3279767334461212,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.631103515625,0.9990000128746032,0.6154018044471741,0.5072689652442932,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6312255859375,0.9527257680892944,0.4553260803222656,0.3188737332820892,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63134765625,0.9040797352790833,0.3957330882549286,0.3759530186653137,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6321105957031,0.7459536194801331,0.2194430232048034,0.996858298778534,285.6312255859375,284.95001220703125,301.6478881835937,292.4737243652344,298.8208312988281,297.2789611816406,283.6292419433594,1.0,0.5591734647750854,0.4725421667098999,0.4725421667098999,1.0,1.0,-3.034141778945923,1.0692451000213623,1.9648966789245603,0.3846064507961273,1.0,1.0,0.0,128.88172912597656,127.0,59013.53515625,0.0,2256.74853515625,1.0,278.1499938964844,281.6815490722656,295.4689025878906,299.2840576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94863760471344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.680419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193140,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6176452636719,0.8808024525642395,0.3631388247013092,0.3280603885650635,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6177062988281,0.9990000128746032,0.623889148235321,0.5029595494270325,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.61767578125,0.9570510387420654,0.45730060338974,0.3201721608638763,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61767578125,0.9076501727104188,0.3968147337436676,0.3769051432609558,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6175231933594,0.7483388781547546,0.2198685556650161,0.9983704686164856,285.61767578125,284.95001220703125,301.6272888183594,292.43701171875,298.8303527832031,297.310302734375,283.6181335449219,1.0,0.5592308640480042,0.4714334011077881,0.4714334011077881,1.0,1.0,-3.0335447788238525,1.066678762435913,1.96686589717865,0.3817136883735657,1.0,1.0,0.0,127.66975402832033,145.0,58878.19921875,0.0,2249.447021484375,1.0,278.1499938964844,281.6708068847656,295.4315490722656,299.22369384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474122524261476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.61962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193200,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6176452636719,0.8808024525642395,0.3631388247013092,0.3280603885650635,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6177062988281,0.9990000128746032,0.623889148235321,0.5029595494270325,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.61767578125,0.9570510387420654,0.45730060338974,0.3201721608638763,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61767578125,0.9076501727104188,0.3968147337436676,0.3769051432609558,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6175231933594,0.7483388781547546,0.2198685556650161,0.9983704686164856,285.61767578125,284.95001220703125,301.6272888183594,292.43701171875,298.8303527832031,297.310302734375,283.6181335449219,1.0,0.5592308640480042,0.4714334011077881,0.4714334011077881,1.0,1.0,-3.0335447788238525,1.066678762435913,1.96686589717865,0.3817136883735657,1.0,1.0,0.0,127.66975402832033,145.0,58878.19921875,0.0,2249.447021484375,1.0,278.1499938964844,281.6708068847656,295.4315490722656,299.22369384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474122524261476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.61962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193260,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6391296386719,0.8726760745048523,0.36346036195755,0.3284609019756317,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63934326171875,0.9990000128746032,0.6283219456672668,0.5175354480743408,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6392517089844,0.9489198923110962,0.459550678730011,0.3217996954917907,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6391906738281,0.8996644020080566,0.3980011641979217,0.3781490325927734,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6387023925781,0.7423052787780762,0.2203802913427353,1.0013357400894165,285.6392517089844,284.95001220703125,301.6070861816406,292.40045166015625,298.8278503417969,297.31805419921875,283.6405944824219,1.0,0.5658913254737854,0.4708342254161834,0.4708342254161834,1.0,1.0,-3.0585434436798096,1.0752986669540403,1.9832446575164795,0.3846644461154938,1.0,1.0,0.0,132.64015197753906,163.0,59142.26953125,0.0,2320.563232421875,1.0,278.1499938964844,281.6855773925781,295.4028625488281,299.2030334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479652047157288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3844.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193320,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6391296386719,0.8726760745048523,0.36346036195755,0.3284609019756317,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63934326171875,0.9990000128746032,0.6283219456672668,0.5175354480743408,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6392517089844,0.9489198923110962,0.459550678730011,0.3217996954917907,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6391906738281,0.8996644020080566,0.3980011641979217,0.3781490325927734,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6387023925781,0.7423052787780762,0.2203802913427353,1.0013357400894165,285.6392517089844,284.95001220703125,301.6070861816406,292.40045166015625,298.8278503417969,297.31805419921875,283.6405944824219,1.0,0.5658913254737854,0.4708342254161834,0.4708342254161834,1.0,1.0,-3.0585434436798096,1.0752986669540403,1.9832446575164795,0.3846644461154938,1.0,1.0,0.0,132.64015197753906,163.0,59142.26953125,0.0,2320.563232421875,1.0,278.1499938964844,281.6855773925781,295.4028625488281,299.2030334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479652047157288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3844.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193380,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.8591487407684326,0.36389821767807,0.3290979862213135,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6771850585937,0.9990000128746032,0.628705620765686,0.54343181848526,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6770324707031,0.9335069060325624,0.4619839787483215,0.3236667811870575,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6769104003906,0.8858910799026489,0.3992811441421509,0.3796148896217346,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6762084960937,0.7319652438163757,0.2208867967128753,1.0049840211868286,285.6770324707031,284.95001220703125,301.5873107910156,292.3641662597656,298.8125,297.3042297363281,283.67889404296875,1.0,0.5767884254455566,0.4702350497245788,0.4702350497245788,1.0,1.0,-3.0988211631774902,1.0899665355682373,2.008854866027832,0.390326976776123,1.0,1.0,0.0,141.61123657226562,166.0,59600.015625,0.0,2442.500732421875,1.0,278.1499938964844,281.7123413085937,295.375,299.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950296938419342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.63671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193440,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.8591487407684326,0.36389821767807,0.3290979862213135,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6771850585937,0.9990000128746032,0.628705620765686,0.54343181848526,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6770324707031,0.9335069060325624,0.4619839787483215,0.3236667811870575,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6769104003906,0.8858910799026489,0.3992811441421509,0.3796148896217346,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6762084960937,0.7319652438163757,0.2208867967128753,1.0049840211868286,285.6770324707031,284.95001220703125,301.5873107910156,292.3641662597656,298.8125,297.3042297363281,283.67889404296875,1.0,0.5767884254455566,0.4702350497245788,0.4702350497245788,1.0,1.0,-3.0988211631774902,1.0899665355682373,2.008854866027832,0.390326976776123,1.0,1.0,0.0,141.61123657226562,166.0,59600.015625,0.0,2442.500732421875,1.0,278.1499938964844,281.7123413085937,295.375,299.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950296938419342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.63671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193500,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.69439697265625,0.8540195822715759,0.364121526479721,0.3294142782688141,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6946716308594,0.9990000128746032,0.6278495788574219,0.5540065765380859,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6945495605469,0.9275831580162048,0.4632202386856079,0.3246110081672668,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6944580078125,0.8806570768356323,0.3999229669570923,0.3803412020206451,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6939392089844,0.72799152135849,0.2211049050092697,1.0066012144088743,285.6945495605469,284.95001220703125,301.5776062011719,292.3461303710937,298.8013916015625,297.2922058105469,283.6959228515625,1.0,0.5810349583625793,0.4699354767799377,0.4699354767799377,1.0,1.0,-3.115884304046631,1.0960389375686646,2.0198452472686768,0.3928326964378357,1.0,1.0,0.0,145.4221649169922,166.0,59793.05078125,0.0,2495.092041015625,1.0,278.1499938964844,281.72442626953125,295.3599853515625,299.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519041776657104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.10009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193560,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7078857421875,0.8497912883758545,0.3643288612365722,0.329705148935318,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7081298828125,0.9990000128746032,0.6267949342727661,0.5630677938461304,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080078125,0.9227697849273682,0.46444833278656,0.3255414664745331,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7079467773437,0.8763647079467773,0.4005508124828338,0.3810415863990783,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70751953125,0.7246658802032471,0.2212995290756225,1.0080235004425049,285.7080078125,284.95001220703125,301.5679931640625,292.3281555175781,298.7882385253906,297.2801208496094,283.7091369628906,1.0,0.5848875641822815,0.4689472019672394,0.4689472019672394,1.0,1.0,-3.130802869796753,1.0998356342315674,2.030967235565185,0.3934126794338226,1.0,1.0,0.0,148.74534606933594,169.0,59946.9296875,0.0,2541.483154296875,1.0,278.1499938964844,281.73388671875,295.343505859375,299.19366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953557312488556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.951904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193620,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301025390625,0.8428233861923218,0.3646984696388244,0.3302234411239624,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73028564453125,0.9990000128746032,0.624424934387207,0.5786807537078857,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301940917969,0.9150696396827698,0.4668822884559631,0.3273688852787018,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301330566406,0.8693467378616333,0.4017640054225921,0.3823787271976471,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72979736328125,0.7190425992012024,0.2216476052999496,1.0105252265930176,285.7301940917969,284.95001220703125,301.5492248535156,292.29254150390625,298.7629089355469,297.2582702636719,283.7311096191406,1.0,0.5916393399238586,0.4669707119464874,0.4669707119464874,1.0,1.0,-3.157005548477173,1.1057233810424805,2.0512821674346924,0.3936510980129242,1.0,1.0,0.0,154.60220336914062,172.0,60206.70703125,0.0,2624.08056640625,1.0,278.1499938964844,281.7496337890625,295.3079528808594,299.17626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95667964220047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.93310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193680,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301025390625,0.8428233861923218,0.3646984696388244,0.3302234411239624,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73028564453125,0.9990000128746032,0.624424934387207,0.5786807537078857,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301940917969,0.9150696396827698,0.4668822884559631,0.3273688852787018,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301330566406,0.8693467378616333,0.4017640054225921,0.3823787271976471,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72979736328125,0.7190425992012024,0.2216476052999496,1.0105252265930176,285.7301940917969,284.95001220703125,301.5492248535156,292.29254150390625,298.7629089355469,297.2582702636719,283.7311096191406,1.0,0.5916393399238586,0.4669707119464874,0.4669707119464874,1.0,1.0,-3.157005548477173,1.1057233810424805,2.0512821674346924,0.3936510980129242,1.0,1.0,0.0,154.60220336914062,172.0,60206.70703125,0.0,2624.08056640625,1.0,278.1499938964844,281.7496337890625,295.3079528808594,299.17626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95667964220047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.93310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193740,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7473449707031,0.8367437720298767,0.3650085628032684,0.3306797742843628,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474975585937,0.9987272620201112,0.6219902634620667,0.5897495746612549,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474365234375,0.9086353182792664,0.4692912101745605,0.3291712701320648,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74737548828125,0.863264262676239,0.4029153287410736,0.3836496770381927,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471618652344,0.71392422914505,0.2219604849815368,1.0127960443496704,285.7474365234375,284.95001220703125,301.531005859375,292.2572937011719,298.7410583496094,297.2420654296875,283.748046875,1.0,0.597307562828064,0.4649942219257355,0.4649942219257355,1.0,1.0,-3.177530527114868,1.1092805862426758,2.0682499408721924,0.3928624093532562,1.0,1.0,0.0,159.9391632080078,175.0,60405.7109375,0.0,2693.53125,1.0,278.1499938964844,281.7618408203125,295.2714538574219,299.1534729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594712257385254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.87109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193800,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7473449707031,0.8367437720298767,0.3650085628032684,0.3306797742843628,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474975585937,0.9987272620201112,0.6219902634620667,0.5897495746612549,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474365234375,0.9086353182792664,0.4692912101745605,0.3291712701320648,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74737548828125,0.863264262676239,0.4029153287410736,0.3836496770381927,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471618652344,0.71392422914505,0.2219604849815368,1.0127960443496704,285.7474365234375,284.95001220703125,301.531005859375,292.2572937011719,298.7410583496094,297.2420654296875,283.748046875,1.0,0.597307562828064,0.4649942219257355,0.4649942219257355,1.0,1.0,-3.177530527114868,1.1092805862426758,2.0682499408721924,0.3928624093532562,1.0,1.0,0.0,159.9391632080078,175.0,60405.7109375,0.0,2693.53125,1.0,278.1499938964844,281.7618408203125,295.2714538574219,299.1534729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594712257385254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.87109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193860,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7496337890625,0.8291398882865906,0.3651787936687469,0.3310875296592712,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7496337890625,0.9906835556030272,0.6209256052970886,0.5887306332588196,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7496337890625,0.9006377458572388,0.4715982675552368,0.3309612870216369,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7496337890625,0.8555346131324768,0.4039354026317596,0.3848749697208404,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7496337890625,0.7070626020431519,0.2222031354904174,1.0150648355484009,285.7496337890625,284.95001220703125,301.5133972167969,292.2225341796875,298.7245178222656,297.2337341308594,283.7496643066406,1.0,0.6014187932014465,0.4632924795150757,0.4632924795150757,1.0,1.0,-3.182934045791626,1.1074620485305786,2.075472116470337,0.3901174068450928,1.0,1.0,0.0,166.0985870361328,178.0,60412.421875,0.0,2738.030517578125,1.0,278.1499938964844,281.7629089355469,295.2337951660156,299.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616894721984864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3967.631591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193920,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7496337890625,0.8291398882865906,0.3651787936687469,0.3310875296592712,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7496337890625,0.9906835556030272,0.6209256052970886,0.5887306332588196,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7496337890625,0.9006377458572388,0.4715982675552368,0.3309612870216369,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7496337890625,0.8555346131324768,0.4039354026317596,0.3848749697208404,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7496337890625,0.7070626020431519,0.2222031354904174,1.0150648355484009,285.7496337890625,284.95001220703125,301.5133972167969,292.2225341796875,298.7245178222656,297.2337341308594,283.7496643066406,1.0,0.6014187932014465,0.4632924795150757,0.4632924795150757,1.0,1.0,-3.182934045791626,1.1074620485305786,2.075472116470337,0.3901174068450928,1.0,1.0,0.0,166.0985870361328,178.0,60412.421875,0.0,2738.030517578125,1.0,278.1499938964844,281.7629089355469,295.2337951660156,299.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616894721984864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3967.631591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193980,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.8238425254821777,0.3652657866477966,0.3313427567481994,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.9849011898040771,0.6209419369697571,0.588729977607727,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.8956188559532166,0.4738687574863434,0.3326653838157654,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.8503785133361816,0.4048657417297363,0.3859381079673767,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.7021967768669128,0.2224255949258804,1.0168969631195068,285.749755859375,284.95001220703125,301.4964294433594,292.1883239746094,298.71124267578125,297.2300720214844,283.7497863769531,1.0,0.6047549247741699,0.4615907669067383,0.4615907669067383,1.0,1.0,-3.188770294189453,1.1058118343353271,2.082958698272705,0.3872727751731872,1.0,1.0,0.0,170.717529296875,181.0,60400.96484375,0.0,2774.9931640625,1.0,278.1499938964844,281.76226806640625,295.1968688964844,299.081787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632484316825868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3981.489501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194040,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.8238425254821777,0.3652657866477966,0.3313427567481994,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.9849011898040771,0.6209419369697571,0.588729977607727,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.8956188559532166,0.4738687574863434,0.3326653838157654,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.8503785133361816,0.4048657417297363,0.3859381079673767,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.7021967768669128,0.2224255949258804,1.0168969631195068,285.749755859375,284.95001220703125,301.4964294433594,292.1883239746094,298.71124267578125,297.2300720214844,283.7497863769531,1.0,0.6047549247741699,0.4615907669067383,0.4615907669067383,1.0,1.0,-3.188770294189453,1.1058118343353271,2.082958698272705,0.3872727751731872,1.0,1.0,0.0,170.717529296875,181.0,60400.96484375,0.0,2774.9931640625,1.0,278.1499938964844,281.76226806640625,295.1968688964844,299.081787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632484316825868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3981.489501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194100,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.8216028809547424,0.3652921915054321,0.3314422369003296,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.9824356436729432,0.6210888624191284,0.588897168636322,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.893619954586029,0.4750033915042877,0.3335069715976715,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.8482634425163269,0.4053083956241607,0.3864354789257049,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.749755859375,0.7001587152481079,0.2225304394960403,1.0177301168441772,285.749755859375,284.95001220703125,301.4882202148437,292.1714172363281,298.705078125,297.2287902832031,283.749755859375,1.0,0.6062657237052917,0.4607399106025696,0.4607399106025696,1.0,1.0,-3.1917026042938232,1.1049790382385254,2.086723566055298,0.3858379125595093,1.0,1.0,0.0,172.7440643310547,181.0,60392.7109375,0.0,2792.010986328125,1.0,278.1499938964844,281.76177978515625,295.1790466308594,299.0631103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639111757278442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3987.373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194160,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498474121094,0.8195180296897888,0.3653110265731811,0.3315302729606628,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498474121094,0.9801263213157654,0.6212772130966187,0.589114248752594,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498474121094,0.8918214440345764,0.4761395156383514,0.3343458771705627,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498474121094,0.8463290929794312,0.4057404994964599,0.3869180679321289,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498474121094,0.6982752680778503,0.2226321399211883,1.018528699874878,285.7498474121094,284.95001220703125,301.4801940917969,292.1546630859375,298.69970703125,297.22772216796875,283.7498779296875,1.0,0.6077134609222412,0.4601022601127624,0.4601022601127624,1.0,1.0,-3.194618463516236,1.104596495628357,2.090022087097168,0.3848545849323272,1.0,1.0,0.0,174.6639404296875,184.0,60385.82421875,0.0,2808.44140625,1.0,278.1499938964844,281.7613525390625,295.1615905761719,299.0447692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964533030986786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3992.88916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194220,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.8157393336296082,0.3653160333633423,0.3316654860973358,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.9759318232536316,0.621726393699646,0.5896396636962891,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.8887560367584229,0.4784210622310638,0.3360206484794616,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.8429202437400818,0.4065597653388977,0.3878284394741058,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.694912850856781,0.2228220254182815,1.0200096368789673,285.7499694824219,284.95001220703125,301.4646911621094,292.1216735839844,298.6895446777344,297.2259826660156,283.75,1.0,0.6104209423065186,0.4588269889354706,0.4588269889354706,1.0,1.0,-3.200303316116333,1.10381817817688,2.096485137939453,0.3828999996185303,1.0,1.0,0.0,178.2044219970703,187.0,60369.328125,0.0,2839.44873046875,1.0,278.1499938964844,281.7603759765625,295.1278381347656,299.00927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965689182281494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4003.13427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194280,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.8157393336296082,0.3653160333633423,0.3316654860973358,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.9759318232536316,0.621726393699646,0.5896396636962891,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.8887560367584229,0.4784210622310638,0.3360206484794616,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.8429202437400818,0.4065597653388977,0.3878284394741058,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.694912850856781,0.2228220254182815,1.0200096368789673,285.7499694824219,284.95001220703125,301.4646911621094,292.1216735839844,298.6895446777344,297.2259826660156,283.75,1.0,0.6104209423065186,0.4588269889354706,0.4588269889354706,1.0,1.0,-3.200303316116333,1.10381817817688,2.096485137939453,0.3828999996185303,1.0,1.0,0.0,178.2044219970703,187.0,60369.328125,0.0,2839.44873046875,1.0,278.1499938964844,281.7603759765625,295.1278381347656,299.00927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965689182281494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4003.13427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194340,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499084472656,0.8122042417526245,0.3652850985527038,0.3317619562149048,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499084472656,0.9719823598861694,0.6221867203712463,0.5901866555213928,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499084472656,0.8860705494880676,0.4807136356830597,0.3376975059509277,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499084472656,0.8398352861404419,0.4073308110237121,0.388686329126358,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499084472656,0.6918365955352783,0.22299724817276,1.02139151096344,285.7499084472656,284.95001220703125,301.45001220703125,292.08935546875,298.6798400878906,297.22442626953125,283.7499389648437,1.0,0.6129922866821289,0.4575517177581787,0.4575517177581787,1.0,1.0,-3.2057864665985107,1.1029419898986816,2.102844476699829,0.3808832764625549,1.0,1.0,0.0,181.5574188232422,190.0,60350.12109375,0.0,2869.119140625,1.0,278.1499938964844,281.7592468261719,295.0951232910156,298.9747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667766690254213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4012.75830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194400,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499084472656,0.8122042417526245,0.3652850985527038,0.3317619562149048,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499084472656,0.9719823598861694,0.6221867203712463,0.5901866555213928,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499084472656,0.8860705494880676,0.4807136356830597,0.3376975059509277,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499084472656,0.8398352861404419,0.4073308110237121,0.388686329126358,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499084472656,0.6918365955352783,0.22299724817276,1.02139151096344,285.7499084472656,284.95001220703125,301.45001220703125,292.08935546875,298.6798400878906,297.22442626953125,283.7499389648437,1.0,0.6129922866821289,0.4575517177581787,0.4575517177581787,1.0,1.0,-3.2057864665985107,1.1029419898986816,2.102844476699829,0.3808832764625549,1.0,1.0,0.0,181.5574188232422,190.0,60350.12109375,0.0,2869.119140625,1.0,278.1499938964844,281.7592468261719,295.0951232910156,298.9747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667766690254213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4012.75830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194460,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74981689453125,0.8087915778160095,0.3652207255363464,0.3318248391151428,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74981689453125,0.96816223859787,0.6226294040679932,0.590721607208252,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74981689453125,0.8836340308189392,0.4830178022384643,0.3393792510032654,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.74981689453125,0.8369554877281189,0.4080573320388794,0.3894983828067779,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.74981689453125,0.6889461874961853,0.2231589704751968,1.0226942300796509,285.74981689453125,284.95001220703125,301.4385986328125,292.0585327148437,298.67108154296875,297.22296142578125,283.74981689453125,1.0,0.6154723763465881,0.4561987817287445,0.4561987817287445,1.0,1.0,-3.21107029914856,1.1017897129058838,2.1092803478240967,0.3786308765411377,1.0,1.0,0.0,184.8034210205078,193.0,60329.62890625,0.0,2897.8857421875,1.0,278.1499938964844,281.7580261230469,295.0638427734375,298.94140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677603244781494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4021.452392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194520,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74981689453125,0.8087915778160095,0.3652207255363464,0.3318248391151428,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74981689453125,0.96816223859787,0.6226294040679932,0.590721607208252,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74981689453125,0.8836340308189392,0.4830178022384643,0.3393792510032654,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.74981689453125,0.8369554877281189,0.4080573320388794,0.3894983828067779,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.74981689453125,0.6889461874961853,0.2231589704751968,1.0226942300796509,285.74981689453125,284.95001220703125,301.4385986328125,292.0585327148437,298.67108154296875,297.22296142578125,283.74981689453125,1.0,0.6154723763465881,0.4561987817287445,0.4561987817287445,1.0,1.0,-3.21107029914856,1.1017897129058838,2.1092803478240967,0.3786308765411377,1.0,1.0,0.0,184.8034210205078,193.0,60329.62890625,0.0,2897.8857421875,1.0,278.1499938964844,281.7580261230469,295.0638427734375,298.94140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677603244781494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4021.452392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
