time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194580,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498779296875,0.8054341077804565,0.365123450756073,0.331855833530426,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498779296875,0.964419424533844,0.6230410933494568,0.5912291407585144,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498779296875,0.8813844919204712,0.4853362739086151,0.3410686254501343,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498779296875,0.8342198133468628,0.4087372720241546,0.3902644217014313,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498779296875,0.6861938834190369,0.223308190703392,1.02392840385437,285.7498779296875,284.95001220703125,301.4327697753906,292.0298767089844,298.6641845703125,297.2216186523437,283.7499084472656,1.0,0.617882251739502,0.4548458755016327,0.4548458755016327,1.0,1.0,-3.216154098510742,1.100531816482544,2.1156225204467773,0.3763173222541809,1.0,1.0,0.0,187.97999572753903,196.0,60310.38671875,0.0,2925.943115234375,1.0,278.1499938964844,281.7568664550781,295.0345764160156,298.9100646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968621790409088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4029.05810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194640,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498779296875,0.8054341077804565,0.365123450756073,0.331855833530426,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498779296875,0.964419424533844,0.6230410933494568,0.5912291407585144,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498779296875,0.8813844919204712,0.4853362739086151,0.3410686254501343,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498779296875,0.8342198133468628,0.4087372720241546,0.3902644217014313,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498779296875,0.6861938834190369,0.223308190703392,1.02392840385437,285.7498779296875,284.95001220703125,301.4327697753906,292.0298767089844,298.6641845703125,297.2216186523437,283.7499084472656,1.0,0.617882251739502,0.4548458755016327,0.4548458755016327,1.0,1.0,-3.216154098510742,1.100531816482544,2.1156225204467773,0.3763173222541809,1.0,1.0,0.0,187.97999572753903,196.0,60310.38671875,0.0,2925.943115234375,1.0,278.1499938964844,281.7568664550781,295.0345764160156,298.9100646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968621790409088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4029.05810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194700,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75,0.8037738800048828,0.3650627434253692,0.3318598866462707,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75,0.9625656008720398,0.6232328414916992,0.591469943523407,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75,0.8803160190582275,0.4865017235279083,0.3419170081615448,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75,0.8328918814659119,0.4090585112571716,0.3906295001506805,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75,0.6848592162132263,0.2233786284923553,1.024523377418518,285.75,284.95001220703125,301.4317932128906,292.0163269042969,298.66143798828125,297.2209777832031,283.7500305175781,1.0,0.6190659403800964,0.4541694223880768,0.4541694223880768,1.0,1.0,-3.218623399734497,1.0998661518096924,2.1187572479248047,0.3751403987407684,1.0,1.0,0.0,189.55093383789065,196.0,60301.31640625,0.0,2939.7548828125,1.0,278.1499938964844,281.7563171386719,295.0207824707031,298.89520263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690192937850952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4032.564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194760,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.75018310546875,0.8021372556686401,0.364991545677185,0.33185476064682,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.75018310546875,0.9607264995574952,0.6234236359596252,0.5917079448699951,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75018310546875,0.879289984703064,0.4876870214939117,0.3427763283252716,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.75018310546875,0.8315863609313965,0.4093644320964813,0.3909806609153747,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75018310546875,0.6835509538650513,0.2234468311071396,1.0251059532165527,285.75018310546875,284.95001220703125,301.4320983886719,292.00323486328125,298.65924072265625,297.2204284667969,283.7502136230469,1.0,0.6202382445335388,0.4535258412361145,0.4535258412361145,1.0,1.0,-3.2210593223571777,1.099256157875061,2.1218032836914062,0.3740262687206268,1.0,1.0,0.0,191.11183166503903,199.0,60292.97265625,0.0,2953.4619140625,1.0,278.1499938964844,281.7558288574219,295.0074768066406,298.88092041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693983793258668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4035.907470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194820,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75079345703125,0.7989262938499451,0.3648174107074737,0.3318159580230713,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.75079345703125,0.957087516784668,0.6237977743148804,0.5921734571456909,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.75079345703125,0.8773574233055115,0.4901170134544372,0.3445310294628143,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75079345703125,0.8290311098098755,0.409930020570755,0.3916392028331756,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507629394531,0.6810057759284973,0.2235758155584335,1.0262329578399658,285.75079345703125,284.95001220703125,301.4362487792969,291.9784545898437,298.6562805175781,297.2195739746094,283.7508239746094,1.0,0.6225513815879822,0.4522387087345123,0.4522387087345123,1.0,1.0,-3.225830078125,1.097990870475769,2.1278390884399414,0.3717750906944275,1.0,1.0,0.0,194.208251953125,202.0,60277.4921875,0.0,2980.580322265625,1.0,278.1499938964844,281.7548828125,294.9823913574219,298.8539733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701159596443176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.22998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194880,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75079345703125,0.7989262938499451,0.3648174107074737,0.3318159580230713,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.75079345703125,0.957087516784668,0.6237977743148804,0.5921734571456909,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.75079345703125,0.8773574233055115,0.4901170134544372,0.3445310294628143,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75079345703125,0.8290311098098755,0.409930020570755,0.3916392028331756,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507629394531,0.6810057759284973,0.2235758155584335,1.0262329578399658,285.75079345703125,284.95001220703125,301.4362487792969,291.9784545898437,298.6562805175781,297.2195739746094,283.7508239746094,1.0,0.6225513815879822,0.4522387087345123,0.4522387087345123,1.0,1.0,-3.225830078125,1.097990870475769,2.1278390884399414,0.3717750906944275,1.0,1.0,0.0,194.208251953125,202.0,60277.4921875,0.0,2980.580322265625,1.0,278.1499938964844,281.7548828125,294.9823913574219,298.8539733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701159596443176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.22998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194940,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7516174316406,0.7957870960235596,0.3646091818809509,0.3317457735538482,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7516174316406,0.9534916281700134,0.6241646409034729,0.5926310420036316,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7516174316406,0.8755613565444946,0.4926160275936126,0.3463321924209595,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7516174316406,0.826536238193512,0.4104458093643188,0.39224973320961,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7515869140625,0.6785429120063782,0.2236969321966171,1.0273213386535645,285.7516174316406,284.95001220703125,301.4448547363281,291.9554138183594,298.6549072265625,297.218994140625,283.75164794921875,1.0,0.6248350143432617,0.4509516060352325,0.4509516060352325,1.0,1.0,-3.230504035949707,1.0966684818267822,2.133835554122925,0.3694879710674286,1.0,1.0,0.0,197.28526306152344,205.0,60263.51953125,0.0,3007.46337890625,1.0,278.1499938964844,281.7540588378906,294.9589538574219,298.828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707704782485962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.9921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195000,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7516174316406,0.7957870960235596,0.3646091818809509,0.3317457735538482,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7516174316406,0.9534916281700134,0.6241646409034729,0.5926310420036316,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7516174316406,0.8755613565444946,0.4926160275936126,0.3463321924209595,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7516174316406,0.826536238193512,0.4104458093643188,0.39224973320961,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7515869140625,0.6785429120063782,0.2236969321966171,1.0273213386535645,285.7516174316406,284.95001220703125,301.4448547363281,291.9554138183594,298.6549072265625,297.218994140625,283.75164794921875,1.0,0.6248350143432617,0.4509516060352325,0.4509516060352325,1.0,1.0,-3.230504035949707,1.0966684818267822,2.133835554122925,0.3694879710674286,1.0,1.0,0.0,197.28526306152344,205.0,60263.51953125,0.0,3007.46337890625,1.0,278.1499938964844,281.7540588378906,294.9589538574219,298.828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707704782485962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.9921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195060,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.752685546875,0.7927100658416748,0.3643674254417419,0.3316434323787689,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.752685546875,0.9499243497848512,0.6244974732398987,0.5930606722831726,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.752685546875,0.8738806843757629,0.4951617419719696,0.3481707274913788,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.752685546875,0.8240851163864136,0.4109093844890594,0.392808586359024,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7526550292969,0.6761513352394104,0.2238078564405441,1.0283621549606323,285.752685546875,284.95001220703125,301.4575500488281,291.9339599609375,298.6552429199219,297.2185974121094,283.75274658203125,1.0,0.6270859241485596,0.4496886432170868,0.4496886432170868,1.0,1.0,-3.2350332736968994,1.0953274965286257,2.1397056579589844,0.3672143220901489,1.0,1.0,0.0,200.3469390869141,208.0,60251.4296875,0.0,3034.024658203125,1.0,278.1499938964844,281.7533264160156,294.9374084472656,298.8058166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713996648788452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4053.527099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195120,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.752685546875,0.7927100658416748,0.3643674254417419,0.3316434323787689,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.752685546875,0.9499243497848512,0.6244974732398987,0.5930606722831726,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.752685546875,0.8738806843757629,0.4951617419719696,0.3481707274913788,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.752685546875,0.8240851163864136,0.4109093844890594,0.392808586359024,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7526550292969,0.6761513352394104,0.2238078564405441,1.0283621549606323,285.752685546875,284.95001220703125,301.4575500488281,291.9339599609375,298.6552429199219,297.2185974121094,283.75274658203125,1.0,0.6270859241485596,0.4496886432170868,0.4496886432170868,1.0,1.0,-3.2350332736968994,1.0953274965286257,2.1397056579589844,0.3672143220901489,1.0,1.0,0.0,200.3469390869141,208.0,60251.4296875,0.0,3034.024658203125,1.0,278.1499938964844,281.7533264160156,294.9374084472656,298.8058166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713996648788452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4053.527099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195180,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7896928787231445,0.364106148481369,0.3315229713916778,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.9463782906532288,0.6248027682304382,0.5934664011001587,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.8722813725471497,0.4977304637432098,0.3500272631645202,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.8216732144355774,0.4113421738147735,0.3933374583721161,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.6738221049308777,0.2239120304584503,1.029373288154602,285.7538757324219,284.95001220703125,301.4739685058594,291.9139709472656,298.65655517578125,297.2182312011719,283.7539367675781,1.0,0.6293154358863831,0.4484257102012634,0.4484257102012634,1.0,1.0,-3.239459276199341,1.093929648399353,2.1455295085906982,0.3649063110351562,1.0,1.0,0.0,203.40640258789065,211.0,60240.18359375,0.0,3060.425048828125,1.0,278.1499938964844,281.7526550292969,294.9169921875,298.7840270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719653129577636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4058.498779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195240,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7896928787231445,0.364106148481369,0.3315229713916778,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.9463782906532288,0.6248027682304382,0.5934664011001587,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.8722813725471497,0.4977304637432098,0.3500272631645202,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.8216732144355774,0.4113421738147735,0.3933374583721161,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.6738221049308777,0.2239120304584503,1.029373288154602,285.7538757324219,284.95001220703125,301.4739685058594,291.9139709472656,298.65655517578125,297.2182312011719,283.7539367675781,1.0,0.6293154358863831,0.4484257102012634,0.4484257102012634,1.0,1.0,-3.239459276199341,1.093929648399353,2.1455295085906982,0.3649063110351562,1.0,1.0,0.0,203.40640258789065,211.0,60240.18359375,0.0,3060.425048828125,1.0,278.1499938964844,281.7526550292969,294.9169921875,298.7840270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719653129577636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4058.498779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195300,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545471191406,0.7882068157196045,0.3639682233333587,0.3314559757709503,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545471191406,0.9446144700050354,0.6249434351921082,0.5936585068702698,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545471191406,0.8715110421180725,0.4990231394767761,0.350961685180664,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545471191406,0.8204800486564636,0.411546915769577,0.3935905694961548,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545166015625,0.6726803183555603,0.2239613980054855,1.0298666954040527,285.7545471191406,284.95001220703125,301.4834899902344,291.9044494628906,298.6576843261719,297.21807861328125,283.7546081542969,1.0,0.6304218173027039,0.4477942585945129,0.4477942585945129,1.0,1.0,-3.2416305541992188,1.0932077169418335,2.148422718048096,0.3637382984161377,1.0,1.0,0.0,204.9347381591797,211.0,60235.1328125,0.0,3073.553466796875,1.0,278.1499938964844,281.7523498535156,294.9073181152344,298.773681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722336530685424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4060.8564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195360,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552490234375,0.7867351174354553,0.3638246655464172,0.3313837647438049,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.9428562521934508,0.6250731945037842,0.5938408374786377,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8707598447799683,0.5003215074539185,0.3519003689289093,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552490234375,0.8192934989929199,0.4117425978183746,0.3938349187374115,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552490234375,0.6715531945228577,0.2240085303783416,1.0303500890731812,285.7552795410156,284.95001220703125,301.4937744140625,291.895263671875,298.6592102050781,297.2179260253906,283.7553405761719,1.0,0.6315217018127441,0.4471877515316009,0.4471877515316009,1.0,1.0,-3.243767023086548,1.0925254821777344,2.151241540908813,0.3626171052455902,1.0,1.0,0.0,206.4617156982422,214.0,60230.61328125,0.0,3086.614990234375,1.0,278.1499938964844,281.7520751953125,294.8980407714844,298.7637634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724984169006348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4063.181396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195420,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567749023437,0.7838307619094849,0.3635171055793762,0.3312208652496338,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567749023437,0.9393521547317504,0.625289797782898,0.5941657423973083,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567749023437,0.8693138360977173,0.5029383897781372,0.3537922203540802,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567749023437,0.8169326186180115,0.4121014177799225,0.3942925035953522,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567443847656,0.6693390011787415,0.2240941226482391,1.031278371810913,285.7567749023437,284.95001220703125,301.5166015625,291.8777770996094,298.6630249023437,297.2176513671875,283.7568664550781,1.0,0.6336975693702698,0.4459747672080993,0.4459747672080993,1.0,1.0,-3.2479043006896973,1.0911036729812622,2.156800508499145,0.3603467941284179,1.0,1.0,0.0,209.51119995117188,217.0,60221.6953125,0.0,3112.468017578125,1.0,278.1499938964844,281.75152587890625,294.8805236816406,298.7451477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730247259140016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195480,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567749023437,0.7838307619094849,0.3635171055793762,0.3312208652496338,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567749023437,0.9393521547317504,0.625289797782898,0.5941657423973083,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567749023437,0.8693138360977173,0.5029383897781372,0.3537922203540802,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567749023437,0.8169326186180115,0.4121014177799225,0.3942925035953522,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567443847656,0.6693390011787415,0.2240941226482391,1.031278371810913,285.7567749023437,284.95001220703125,301.5166015625,291.8777770996094,298.6630249023437,297.2176513671875,283.7568664550781,1.0,0.6336975693702698,0.4459747672080993,0.4459747672080993,1.0,1.0,-3.2479043006896973,1.0911036729812622,2.156800508499145,0.3603467941284179,1.0,1.0,0.0,209.51119995117188,217.0,60221.6953125,0.0,3112.468017578125,1.0,278.1499938964844,281.75152587890625,294.8805236816406,298.7451477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730247259140016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195540,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583312988281,0.7809799313545227,0.3631885349750519,0.3310388922691345,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583312988281,0.9358705878257751,0.6254567503929138,0.5944446921348572,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583312988281,0.8679339289665222,0.5055758357048035,0.3556987047195434,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583312988281,0.8145857453346252,0.4124263525009155,0.3947177827358246,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75830078125,0.6671766638755798,0.2241698801517486,1.0321635007858276,285.7583312988281,284.95001220703125,301.54205322265625,291.861328125,298.6676940917969,297.2174072265625,283.7583923339844,1.0,0.6358470916748047,0.4447617828845978,0.4447617828845978,1.0,1.0,-3.251890182495117,1.0896075963974,2.162282705307007,0.3580340445041656,1.0,1.0,0.0,212.5581512451172,220.0,60212.7578125,0.0,3138.040283203125,1.0,278.1499938964844,281.7510070800781,294.8640441894531,298.7276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735262393951416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195600,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583312988281,0.7809799313545227,0.3631885349750519,0.3310388922691345,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583312988281,0.9358705878257751,0.6254567503929138,0.5944446921348572,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583312988281,0.8679339289665222,0.5055758357048035,0.3556987047195434,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583312988281,0.8145857453346252,0.4124263525009155,0.3947177827358246,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75830078125,0.6671766638755798,0.2241698801517486,1.0321635007858276,285.7583312988281,284.95001220703125,301.54205322265625,291.861328125,298.6676940917969,297.2174072265625,283.7583923339844,1.0,0.6358470916748047,0.4447617828845978,0.4447617828845978,1.0,1.0,-3.251890182495117,1.0896075963974,2.162282705307007,0.3580340445041656,1.0,1.0,0.0,212.5581512451172,220.0,60212.7578125,0.0,3138.040283203125,1.0,278.1499938964844,281.7510070800781,294.8640441894531,298.7276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735262393951416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195660,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.7781862020492554,0.3628475368022918,0.3308456540107727,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7599792480469,0.9324255585670472,0.6255918741226196,0.5946937799453735,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.866611897945404,0.508227527141571,0.3576151430606842,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.8122521042823792,0.4127306044101715,0.3951232731342315,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7599182128906,0.665066659450531,0.2242393344640731,1.0330212116241455,285.75994873046875,284.95001220703125,301.56982421875,291.84576416015625,298.6730651855469,297.2172241210937,283.7600402832031,1.0,0.6379786729812622,0.4435986280441284,0.4435986280441284,1.0,1.0,-3.25577974319458,1.088178277015686,2.167601585388184,0.355807900428772,1.0,1.0,0.0,215.606674194336,223.0,60204.40234375,0.0,3163.4716796875,1.0,278.1499938964844,281.75048828125,294.8482666015625,298.7109069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739869236946106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.239013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195720,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.7781862020492554,0.3628475368022918,0.3308456540107727,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7599792480469,0.9324255585670472,0.6255918741226196,0.5946937799453735,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.866611897945404,0.508227527141571,0.3576151430606842,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.8122521042823792,0.4127306044101715,0.3951232731342315,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7599182128906,0.665066659450531,0.2242393344640731,1.0330212116241455,285.75994873046875,284.95001220703125,301.56982421875,291.84576416015625,298.6730651855469,297.2172241210937,283.7600402832031,1.0,0.6379786729812622,0.4435986280441284,0.4435986280441284,1.0,1.0,-3.25577974319458,1.088178277015686,2.167601585388184,0.355807900428772,1.0,1.0,0.0,215.606674194336,223.0,60204.40234375,0.0,3163.4716796875,1.0,278.1499938964844,281.75048828125,294.8482666015625,298.7109069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739869236946106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.239013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195780,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615966796875,0.7754487991333008,0.3624896109104156,0.3306367099285126,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616271972656,0.9290177226066588,0.6256749629974365,0.5948942303657532,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616271972656,0.8653518557548523,0.5108975172042847,0.3595447242259979,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615966796875,0.8099225163459778,0.413005530834198,0.3955004215240478,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615966796875,0.6630068421363831,0.2242986559867859,1.0338335037231443,285.7616271972656,284.95001220703125,301.5994873046875,291.8310241699219,298.67919921875,297.217041015625,283.7616882324219,1.0,0.6400840878486633,0.442435473203659,0.442435473203659,1.0,1.0,-3.259521722793579,1.086681604385376,2.172840118408203,0.3535443842411041,1.0,1.0,0.0,218.65005493164065,226.0,60195.9453125,0.0,3188.60595703125,1.0,278.1499938964844,281.75,294.8334655761719,298.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744396209716796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195840,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615966796875,0.7754487991333008,0.3624896109104156,0.3306367099285126,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616271972656,0.9290177226066588,0.6256749629974365,0.5948942303657532,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616271972656,0.8653518557548523,0.5108975172042847,0.3595447242259979,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615966796875,0.8099225163459778,0.413005530834198,0.3955004215240478,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615966796875,0.6630068421363831,0.2242986559867859,1.0338335037231443,285.7616271972656,284.95001220703125,301.5994873046875,291.8310241699219,298.67919921875,297.217041015625,283.7616882324219,1.0,0.6400840878486633,0.442435473203659,0.442435473203659,1.0,1.0,-3.259521722793579,1.086681604385376,2.172840118408203,0.3535443842411041,1.0,1.0,0.0,218.65005493164065,226.0,60195.9453125,0.0,3188.60595703125,1.0,278.1499938964844,281.75,294.8334655761719,298.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744396209716796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195900,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7624206542969,0.7741013169288635,0.3623074889183044,0.3305293321609497,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.762451171875,0.9273322224617004,0.6257055401802063,0.5949841737747192,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7624206542969,0.8647407293319702,0.5122365951538086,0.3605124056339264,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7624206542969,0.8087583780288696,0.4131372570991516,0.3956834971904754,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.76239013671875,0.6619952321052551,0.2243261188268661,1.034230351448059,285.7624206542969,284.95001220703125,301.61492919921875,291.8238830566406,298.6823425292969,297.2169494628906,283.76251220703125,1.0,0.6411306858062744,0.4418539106845855,0.4418539106845855,1.0,1.0,-3.2613604068756104,1.085915446281433,2.175445079803467,0.3524015545845032,1.0,1.0,0.0,220.1729278564453,226.0,60191.50390625,0.0,3201.13134765625,1.0,278.1499938964844,281.7497253417969,294.82623291015625,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746529459953308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4082.072998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195960,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76324462890625,0.7727688550949097,0.3621233701705932,0.3304201364517212,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76324462890625,0.9256615042686462,0.6257289052009583,0.5950673818588257,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76324462890625,0.8641425371170044,0.5135778784751892,0.3614817261695862,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.76324462890625,0.8075945377349854,0.4132653474807739,0.3958630561828613,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7632141113281,0.6609964370727539,0.2243521362543106,1.034620761871338,285.76324462890625,284.95001220703125,301.6307067871094,291.8169250488281,298.6855773925781,297.21685791015625,283.7633361816406,1.0,0.6421735286712646,0.4412572979927063,0.4412572979927063,1.0,1.0,-3.2631797790527344,1.085102677345276,2.178077220916748,0.351215660572052,1.0,1.0,0.0,221.6955718994141,229.0,60186.9921875,0.0,3213.625732421875,1.0,278.1499938964844,281.7494506835937,294.81915283203125,298.6799011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748606085777284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196020,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76483154296875,0.7701480984687805,0.3617469370365143,0.3301937878131866,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648620605469,0.9223614931106568,0.6257376074790955,0.5951979160308838,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76483154296875,0.8629878163337708,0.5162704586982727,0.3634277284145355,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.76483154296875,0.8052622079849243,0.4135051369667053,0.3962059020996094,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648010253906,0.6590344309806824,0.224396526813507,1.0353672504425049,285.76483154296875,284.95001220703125,301.66314697265625,291.8033447265625,298.6923828125,297.2167358398437,283.7649230957031,1.0,0.6442403197288513,0.4400640726089477,0.4400640726089477,1.0,1.0,-3.2667157649993896,1.0834225416183472,2.183293104171753,0.3488091826438904,1.0,1.0,0.0,224.7360382080078,232.0,60177.33984375,0.0,3238.39794921875,1.0,278.1499938964844,281.7488708496094,294.8055114746094,298.6653747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752764105796814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4087.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196080,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76483154296875,0.7701480984687805,0.3617469370365143,0.3301937878131866,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648620605469,0.9223614931106568,0.6257376074790955,0.5951979160308838,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76483154296875,0.8629878163337708,0.5162704586982727,0.3634277284145355,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.76483154296875,0.8052622079849243,0.4135051369667053,0.3962059020996094,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648010253906,0.6590344309806824,0.224396526813507,1.0353672504425049,285.76483154296875,284.95001220703125,301.66314697265625,291.8033447265625,298.6923828125,297.2167358398437,283.7649230957031,1.0,0.6442403197288513,0.4400640726089477,0.4400640726089477,1.0,1.0,-3.2667157649993896,1.0834225416183472,2.183293104171753,0.3488091826438904,1.0,1.0,0.0,224.7360382080078,232.0,60177.33984375,0.0,3238.39794921875,1.0,278.1499938964844,281.7488708496094,294.8055114746094,298.6653747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752764105796814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4087.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196140,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662353515625,0.7675850987434387,0.3613633811473846,0.3299606144428253,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662353515625,0.9191226959228516,0.6257018446922302,0.5952867269515991,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662353515625,0.8618798851966858,0.5189692974090576,0.3653787970542907,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662353515625,0.8029492497444153,0.4137291014194488,0.3965332210063934,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662048339844,0.6571169495582581,0.2244315296411514,1.0360723733901978,285.7662353515625,284.95001220703125,301.6964416503906,291.7901916503906,298.6993713378906,297.2165832519531,283.76629638671875,1.0,0.646285355091095,0.4388708472251892,0.4388708472251892,1.0,1.0,-3.2701306343078613,1.081681489944458,2.188449144363404,0.3463658392429352,1.0,1.0,0.0,227.774169921875,235.0,60169.57421875,0.0,3262.939697265625,1.0,278.1499938964844,281.7484130859375,294.7923583984375,298.65142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756908416748048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4091.15478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196200,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662353515625,0.7675850987434387,0.3613633811473846,0.3299606144428253,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662353515625,0.9191226959228516,0.6257018446922302,0.5952867269515991,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662353515625,0.8618798851966858,0.5189692974090576,0.3653787970542907,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662353515625,0.8029492497444153,0.4137291014194488,0.3965332210063934,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662048339844,0.6571169495582581,0.2244315296411514,1.0360723733901978,285.7662353515625,284.95001220703125,301.6964416503906,291.7901916503906,298.6993713378906,297.2165832519531,283.76629638671875,1.0,0.646285355091095,0.4388708472251892,0.4388708472251892,1.0,1.0,-3.2701306343078613,1.081681489944458,2.188449144363404,0.3463658392429352,1.0,1.0,0.0,227.774169921875,235.0,60169.57421875,0.0,3262.939697265625,1.0,278.1499938964844,281.7484130859375,294.7923583984375,298.65142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756908416748048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4091.15478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196260,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.7650806903839111,0.3609786927700043,0.3297260999679565,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76776123046875,0.9159671068191528,0.6256513595581055,0.5953614115715027,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.8608134388923645,0.5216732025146484,0.3673332929611206,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.8006778359413147,0.413948655128479,0.3968559205532074,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.655246913433075,0.2244635373353958,1.03676438331604,285.7677307128906,284.95001220703125,301.73016357421875,291.77734375,298.7066345214844,297.2164611816406,283.767822265625,1.0,0.6483209729194641,0.4377352595329284,0.4377352595329284,1.0,1.0,-3.2735071182250977,1.0800524950027466,2.1934547424316406,0.3440408110618591,1.0,1.0,0.0,230.8159027099609,238.0,60161.046875,0.0,3287.46630859375,1.0,278.1499938964844,281.7479248046875,294.77935791015625,298.6375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760845899581908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4094.5966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196320,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.7650806903839111,0.3609786927700043,0.3297260999679565,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76776123046875,0.9159671068191528,0.6256513595581055,0.5953614115715027,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.8608134388923645,0.5216732025146484,0.3673332929611206,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.8006778359413147,0.413948655128479,0.3968559205532074,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.655246913433075,0.2244635373353958,1.03676438331604,285.7677307128906,284.95001220703125,301.73016357421875,291.77734375,298.7066345214844,297.2164611816406,283.767822265625,1.0,0.6483209729194641,0.4377352595329284,0.4377352595329284,1.0,1.0,-3.2735071182250977,1.0800524950027466,2.1934547424316406,0.3440408110618591,1.0,1.0,0.0,230.8159027099609,238.0,60161.046875,0.0,3287.46630859375,1.0,278.1499938964844,281.7479248046875,294.77935791015625,298.6375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760845899581908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4094.5966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196380,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684326171875,0.7626329660415649,0.3605876266956329,0.3294864296913147,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684326171875,0.9128926992416382,0.6255594491958618,0.5953983068466187,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684326171875,0.8597874641418457,0.5243762135505676,0.3692886531352997,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684326171875,0.7984450459480286,0.4141554832458496,0.397166907787323,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684020996094,0.6534188389778137,0.2244858145713806,1.0374155044555664,285.7684326171875,284.95001220703125,301.7640380859375,291.7646484375,298.7138366699219,297.21630859375,283.7684631347656,1.0,0.650336742401123,0.4365996718406677,0.4365996718406677,1.0,1.0,-3.2767722606658936,1.078372836112976,2.198399543762207,0.341685801744461,1.0,1.0,0.0,233.854736328125,241.0,60169.19140625,0.0,3311.7734375,1.0,278.1499938964844,281.7484436035156,294.766845703125,298.6251525878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765321016311646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.25,0.0,1953.8612060546875,1895.4371337890625,0.0,4098.5068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
