time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196440,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684326171875,0.7626329660415649,0.3605876266956329,0.3294864296913147,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684326171875,0.9128926992416382,0.6255594491958618,0.5953983068466187,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684326171875,0.8597874641418457,0.5243762135505676,0.3692886531352997,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684326171875,0.7984450459480286,0.4141554832458496,0.397166907787323,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684020996094,0.6534188389778137,0.2244858145713806,1.0374155044555664,285.7684326171875,284.95001220703125,301.7640380859375,291.7646484375,298.7138366699219,297.21630859375,283.7684631347656,1.0,0.650336742401123,0.4365996718406677,0.4365996718406677,1.0,1.0,-3.2767722606658936,1.078372836112976,2.198399543762207,0.341685801744461,1.0,1.0,0.0,233.854736328125,241.0,60169.19140625,0.0,3311.7734375,1.0,278.1499938964844,281.7484436035156,294.766845703125,298.6251525878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765321016311646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.25,0.0,1953.8612060546875,1895.4371337890625,0.0,4098.5068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196500,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76873779296875,0.7614292502403259,0.3603904247283935,0.32936492562294,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7687683105469,0.91138756275177,0.6254985332489014,0.5954026579856873,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7687683105469,0.8592876195907593,0.5257269740104675,0.370265930891037,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7687683105469,0.7973422408103943,0.4142548739910126,0.3973184525966644,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76873779296875,0.6525192260742188,0.2244934141635894,1.0377253293991089,285.7687683105469,284.95001220703125,301.7809143066406,291.7583312988281,298.7174072265625,297.2162475585937,283.768798828125,1.0,0.6513370871543884,0.4360318779945373,0.4360318779945373,1.0,1.0,-3.2783610820770264,1.0775115489959717,2.2008495330810547,0.3404955565929413,1.0,1.0,0.0,235.3741455078125,241.0,60169.40625,0.0,3323.8466796875,1.0,278.1499938964844,281.7484436035156,294.7605895996094,298.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767634272575378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4100.5263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196560,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.76904296875,0.7602393627166748,0.3601920306682586,0.3292422592639923,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76904296875,0.9099041819572448,0.6254234313964844,0.595393717288971,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76904296875,0.8587961792945862,0.5270754098892212,0.371241807937622,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.76904296875,0.7962486743927002,0.4143508374691009,0.3974666595458984,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7690124511719,0.6516287922859192,0.2244978249073028,1.0380208492279053,285.76904296875,284.95001220703125,301.79766845703125,291.75201416015625,298.72088623046875,297.21612548828125,283.7690734863281,1.0,0.652330756187439,0.4354655146598816,0.4354655146598816,1.0,1.0,-3.2799105644226074,1.0766358375549316,2.203274726867676,0.3392981886863708,1.0,1.0,0.0,236.89208984375,244.0,60168.93359375,0.0,3335.833251953125,1.0,278.1499938964844,281.7484130859375,294.7543029785156,298.61248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769956469535828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4102.5537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196620,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694702148437,0.757899820804596,0.3597933053970337,0.3289952576160431,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694702148437,0.9070125818252563,0.625244140625,0.5953485369682312,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694702148437,0.8578360676765442,0.5297662019729614,0.3731896579265594,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694702148437,0.7940895557403564,0.4145364761352539,0.3977571725845337,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694396972656,0.6498761773109436,0.2245002090930938,1.0385831594467163,285.7694702148437,284.95001220703125,301.8306579589844,291.7393798828125,298.7275695800781,297.2159118652344,283.7695007324219,1.0,0.6543039679527283,0.4343327581882477,0.4343327581882477,1.0,1.0,-3.282927989959717,1.074844241142273,2.2080836296081543,0.3368786871433258,1.0,1.0,0.0,239.9275665283203,247.0,60166.39453125,0.0,3359.6533203125,1.0,278.1499938964844,281.7482604980469,294.7416381835937,298.5995788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774579405784608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4106.58740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196680,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694702148437,0.757899820804596,0.3597933053970337,0.3289952576160431,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694702148437,0.9070125818252563,0.625244140625,0.5953485369682312,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694702148437,0.8578360676765442,0.5297662019729614,0.3731896579265594,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694702148437,0.7940895557403564,0.4145364761352539,0.3977571725845337,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694396972656,0.6498761773109436,0.2245002090930938,1.0385831594467163,285.7694702148437,284.95001220703125,301.8306579589844,291.7393798828125,298.7275695800781,297.2159118652344,283.7695007324219,1.0,0.6543039679527283,0.4343327581882477,0.4343327581882477,1.0,1.0,-3.282927989959717,1.074844241142273,2.2080836296081543,0.3368786871433258,1.0,1.0,0.0,239.9275665283203,247.0,60166.39453125,0.0,3359.6533203125,1.0,278.1499938964844,281.7482604980469,294.7416381835937,298.5995788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774579405784608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4106.58740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196740,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.7556125521659851,0.3593917489051819,0.3287457823753357,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.9042274355888368,0.6250208616256714,0.5952622890472412,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.8569031357765198,0.5324445366859436,0.3751294016838074,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.7919668555259705,0.4147128164768219,0.3980389535427093,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.6481590270996094,0.2244929075241089,1.0391026735305786,285.7696533203125,284.95001220703125,301.8627014160156,291.7265625,298.7338256835937,297.21563720703125,283.7696838378906,1.0,0.6562561988830566,0.4332000017166137,0.4332000017166137,1.0,1.0,-3.2858211994171143,1.0729937553405762,2.212827444076538,0.3344239294528961,1.0,1.0,0.0,242.96180725097656,250.0,60161.34765625,0.0,3383.22705078125,1.0,278.1499938964844,281.7479858398437,294.7287902832031,298.5863037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779180884361268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4110.6005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196800,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.7556125521659851,0.3593917489051819,0.3287457823753357,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.9042274355888368,0.6250208616256714,0.5952622890472412,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.8569031357765198,0.5324445366859436,0.3751294016838074,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.7919668555259705,0.4147128164768219,0.3980389535427093,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.6481590270996094,0.2244929075241089,1.0391026735305786,285.7696533203125,284.95001220703125,301.8627014160156,291.7265625,298.7338256835937,297.21563720703125,283.7696838378906,1.0,0.6562561988830566,0.4332000017166137,0.4332000017166137,1.0,1.0,-3.2858211994171143,1.0729937553405762,2.212827444076538,0.3344239294528961,1.0,1.0,0.0,242.96180725097656,250.0,60161.34765625,0.0,3383.22705078125,1.0,278.1499938964844,281.7479858398437,294.7287902832031,298.5863037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779180884361268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4110.6005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196860,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698669433594,0.753376305103302,0.358989804983139,0.3284960091114044,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698669433594,0.9015597105026244,0.6247777342796326,0.5951575040817261,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698669433594,0.855998694896698,0.5351181626319885,0.3770660161972046,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698669433594,0.7898825407028198,0.4148858487606048,0.3983176052570343,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698669433594,0.6464800834655762,0.224481388926506,1.0396040678024292,285.7698669433594,284.95001220703125,301.8934020996094,291.7135009765625,298.7401428222656,297.21533203125,283.7698669433594,1.0,0.6581974625587463,0.4321767091751098,0.4321767091751098,1.0,1.0,-3.288660287857056,1.0713849067687988,2.217275381088257,0.3322198688983917,1.0,1.0,0.0,245.999252319336,253.0,60156.21484375,0.0,3406.73583984375,1.0,278.1499938964844,281.7476806640625,294.7158203125,298.57293701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783951640129088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4114.7578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196920,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698669433594,0.753376305103302,0.358989804983139,0.3284960091114044,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698669433594,0.9015597105026244,0.6247777342796326,0.5951575040817261,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698669433594,0.855998694896698,0.5351181626319885,0.3770660161972046,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698669433594,0.7898825407028198,0.4148858487606048,0.3983176052570343,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698669433594,0.6464800834655762,0.224481388926506,1.0396040678024292,285.7698669433594,284.95001220703125,301.8934020996094,291.7135009765625,298.7401428222656,297.21533203125,283.7698669433594,1.0,0.6581974625587463,0.4321767091751098,0.4321767091751098,1.0,1.0,-3.288660287857056,1.0713849067687988,2.217275381088257,0.3322198688983917,1.0,1.0,0.0,245.999252319336,253.0,60156.21484375,0.0,3406.73583984375,1.0,278.1499938964844,281.7476806640625,294.7158203125,298.57293701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783951640129088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4114.7578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196980,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.769775390625,0.7511902451515198,0.3585851788520813,0.3282440602779388,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.769775390625,0.8989315629005432,0.6244892477989197,0.5950104594230652,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.769775390625,0.8551168441772461,0.5377720594406128,0.3789897561073303,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.769775390625,0.7878347039222717,0.4150498807430267,0.3985879719257355,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.769775390625,0.6448345184326172,0.2244600653648376,1.0400620698928833,285.769775390625,284.95001220703125,301.9223937988281,291.7001037597656,298.7455749511719,297.2149963378906,283.769775390625,1.0,0.6601171493530273,0.4311534166336059,0.4311534166336059,1.0,1.0,-3.2913708686828613,1.0697267055511477,2.221644401550293,0.3299890756607055,1.0,1.0,0.0,249.0332946777344,256.0,60147.8984375,0.0,3429.968017578125,1.0,278.1499938964844,281.7471923828125,294.7023620605469,298.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788711071014404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4118.90283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197040,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.769775390625,0.7511902451515198,0.3585851788520813,0.3282440602779388,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.769775390625,0.8989315629005432,0.6244892477989197,0.5950104594230652,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.769775390625,0.8551168441772461,0.5377720594406128,0.3789897561073303,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.769775390625,0.7878347039222717,0.4150498807430267,0.3985879719257355,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.769775390625,0.6448345184326172,0.2244600653648376,1.0400620698928833,285.769775390625,284.95001220703125,301.9223937988281,291.7001037597656,298.7455749511719,297.2149963378906,283.769775390625,1.0,0.6601171493530273,0.4311534166336059,0.4311534166336059,1.0,1.0,-3.2913708686828613,1.0697267055511477,2.221644401550293,0.3299890756607055,1.0,1.0,0.0,249.0332946777344,256.0,60147.8984375,0.0,3429.968017578125,1.0,278.1499938964844,281.7471923828125,294.7023620605469,298.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788711071014404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4118.90283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197100,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.7501145601272583,0.3583824634552002,0.3281177878379822,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.8976292014122009,0.6243360638618469,0.5949286818504333,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.8546842336654663,0.5390950441360474,0.3799490332603454,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.7868239879608154,0.4151302874088287,0.398721694946289,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.6440242528915405,0.2244474589824676,1.040282964706421,285.7696533203125,284.95001220703125,301.9361572265625,291.6932373046875,298.7481994628906,297.2148132324219,283.7696838378906,1.0,0.6610722541809082,0.430641770362854,0.430641770362854,1.0,1.0,-3.292699813842773,1.068883776664734,2.22381591796875,0.3288653790950775,1.0,1.0,0.0,250.5519256591797,256.0,60143.2109375,0.0,3441.548095703125,1.0,278.1499938964844,281.7469177246094,294.695556640625,298.5517883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791176915168762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4121.04931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197160,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694702148437,0.7490505576133728,0.3581790328025818,0.3279909789562225,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694702148437,0.8963345289230347,0.6241750121116638,0.5948396325111389,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694702148437,0.8542569279670715,0.5404136180877686,0.3809054493904114,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694702148437,0.7858222723007202,0.4152089655399322,0.3988539278507232,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694702148437,0.6432222723960876,0.2244330793619156,1.0404961109161377,285.7694702148437,284.95001220703125,301.9493408203125,291.6862487792969,298.7503967285156,297.214599609375,283.7694702148437,1.0,0.6620235443115234,0.4300898313522339,0.4300898313522339,1.0,1.0,-3.2940056324005127,1.0679312944412231,2.22607421875,0.3276353776454925,1.0,1.0,0.0,252.07032775878903,259.0,60137.32421875,0.0,3453.0830078125,1.0,278.1499938964844,281.7465515136719,294.6886291503906,298.54449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793669581413268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4123.21826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197220,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76873779296875,0.746955394744873,0.3577688932418823,0.3277347087860107,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.76873779296875,0.8937604427337646,0.6238146424293518,0.5946260690689087,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76873779296875,0.8534123301506042,0.5430273413658142,0.3828027844429016,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76873779296875,0.7838431596755981,0.4153580665588379,0.3991109132766723,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7687683105469,0.6416389346122742,0.2243957072496414,1.0408849716186523,285.76873779296875,284.95001220703125,301.973876953125,291.671875,298.7538146972656,297.214111328125,283.76873779296875,1.0,0.6639078259468079,0.428985983133316,0.428985983133316,1.0,1.0,-3.296499967575073,1.0659621953964231,2.2305378913879395,0.325132817029953,1.0,1.0,0.0,255.1050720214844,262.0,60122.24609375,0.0,3475.896484375,1.0,278.1499938964844,281.74566650390625,294.6741638183594,298.52911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798583388328552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4127.49169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197280,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76873779296875,0.746955394744873,0.3577688932418823,0.3277347087860107,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.76873779296875,0.8937604427337646,0.6238146424293518,0.5946260690689087,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76873779296875,0.8534123301506042,0.5430273413658142,0.3828027844429016,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76873779296875,0.7838431596755981,0.4153580665588379,0.3991109132766723,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7687683105469,0.6416389346122742,0.2243957072496414,1.0408849716186523,285.76873779296875,284.95001220703125,301.973876953125,291.671875,298.7538146972656,297.214111328125,283.76873779296875,1.0,0.6639078259468079,0.428985983133316,0.428985983133316,1.0,1.0,-3.296499967575073,1.0659621953964231,2.2305378913879395,0.325132817029953,1.0,1.0,0.0,255.1050720214844,262.0,60122.24609375,0.0,3475.896484375,1.0,278.1499938964844,281.74566650390625,294.6741638183594,298.52911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798583388328552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4127.49169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197340,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.7449021935462952,0.3573568165302276,0.3274770081043243,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.8912171125411987,0.6234301328659058,0.5943902730941772,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.8525859117507935,0.5456258058547974,0.3846900463104248,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.7818976640701294,0.4155022501945495,0.3993635475635528,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7678527832031,0.6400856971740723,0.2243528813123703,1.0412508249282837,285.767822265625,284.95001220703125,301.9956359863281,291.6568603515625,298.7566223144531,297.2135925292969,283.7677917480469,1.0,0.6657792329788208,0.4278821051120758,0.4278821051120758,1.0,1.0,-3.2989189624786377,1.0639532804489136,2.2349655628204346,0.3226043879985809,1.0,1.0,0.0,258.1434326171875,265.0,60105.09765625,0.0,3498.59130859375,1.0,278.1499938964844,281.7446594238281,294.6593017578125,298.5132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803794026374816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4132.0205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197400,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.7449021935462952,0.3573568165302276,0.3274770081043243,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.8912171125411987,0.6234301328659058,0.5943902730941772,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.8525859117507935,0.5456258058547974,0.3846900463104248,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.7818976640701294,0.4155022501945495,0.3993635475635528,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7678527832031,0.6400856971740723,0.2243528813123703,1.0412508249282837,285.767822265625,284.95001220703125,301.9956359863281,291.6568603515625,298.7566223144531,297.2135925292969,283.7677917480469,1.0,0.6657792329788208,0.4278821051120758,0.4278821051120758,1.0,1.0,-3.2989189624786377,1.0639532804489136,2.2349655628204346,0.3226043879985809,1.0,1.0,0.0,258.1434326171875,265.0,60105.09765625,0.0,3498.59130859375,1.0,278.1499938964844,281.7446594238281,294.6593017578125,298.5132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803794026374816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4132.0205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197460,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.7428884506225586,0.3569400608539581,0.3272154629230499,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.8886951804161072,0.6229996085166931,0.5941116809844971,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.851768434047699,0.5481885671615601,0.3865534365177154,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.7799829840660095,0.415635734796524,0.3996064960956573,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665405273437,0.6385576128959656,0.2242994904518127,1.0415706634521484,285.7665100097656,284.95001220703125,302.0142517089844,291.64111328125,298.7580261230469,297.2129821777344,283.7664794921875,1.0,0.6676275730133057,0.4268078207969665,0.4268078207969665,1.0,1.0,-3.301187753677368,1.0619537830352783,2.23923397064209,0.3201119005680084,1.0,1.0,0.0,261.1800231933594,268.0,60083.75390625,0.0,3520.958740234375,1.0,278.1499938964844,281.7433776855469,294.6434936523437,298.4961242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808977246284484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.5224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197520,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.7428884506225586,0.3569400608539581,0.3272154629230499,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.8886951804161072,0.6229996085166931,0.5941116809844971,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.851768434047699,0.5481885671615601,0.3865534365177154,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.7799829840660095,0.415635734796524,0.3996064960956573,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665405273437,0.6385576128959656,0.2242994904518127,1.0415706634521484,285.7665100097656,284.95001220703125,302.0142517089844,291.64111328125,298.7580261230469,297.2129821777344,283.7664794921875,1.0,0.6676275730133057,0.4268078207969665,0.4268078207969665,1.0,1.0,-3.301187753677368,1.0619537830352783,2.23923397064209,0.3201119005680084,1.0,1.0,0.0,261.1800231933594,268.0,60083.75390625,0.0,3520.958740234375,1.0,278.1499938964844,281.7433776855469,294.6434936523437,298.4961242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808977246284484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.5224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197580,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7649841308594,0.7409120798110962,0.3565207421779632,0.3269519507884979,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.8862019777297974,0.6225427985191345,0.5938090085983276,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.8509636521339417,0.5507278442382812,0.3884015381336212,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.7780998349189758,0.4157634973526001,0.3998444080352783,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7649841308594,0.6370558142662048,0.2242401987314224,1.0418657064437866,285.76495361328125,284.95001220703125,302.02935791015625,291.6245422363281,298.75860595703125,297.2122802734375,283.7649230957031,1.0,0.6694619655609131,0.4257335662841797,0.4257335662841797,1.0,1.0,-3.3033695220947266,1.059914231300354,2.243455410003662,0.3175952732563019,1.0,1.0,0.0,264.22021484375,271.0,60059.92578125,0.0,3543.17529296875,1.0,278.1499938964844,281.7419738769531,294.6271667480469,298.4783630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814531803131104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4141.3427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197640,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7649841308594,0.7409120798110962,0.3565207421779632,0.3269519507884979,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.8862019777297974,0.6225427985191345,0.5938090085983276,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.8509636521339417,0.5507278442382812,0.3884015381336212,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.7780998349189758,0.4157634973526001,0.3998444080352783,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7649841308594,0.6370558142662048,0.2242401987314224,1.0418657064437866,285.76495361328125,284.95001220703125,302.02935791015625,291.6245422363281,298.75860595703125,297.2122802734375,283.7649230957031,1.0,0.6694619655609131,0.4257335662841797,0.4257335662841797,1.0,1.0,-3.3033695220947266,1.059914231300354,2.243455410003662,0.3175952732563019,1.0,1.0,0.0,264.22021484375,271.0,60059.92578125,0.0,3543.17529296875,1.0,278.1499938964844,281.7419738769531,294.6271667480469,298.4783630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814531803131104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4141.3427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197700,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640380859375,0.7399351596832275,0.3563105463981628,0.3268197774887085,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640075683594,0.8849588632583618,0.6222915649414062,0.5936404466629028,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640075683594,0.8505505919456482,0.5519505739212036,0.3893021047115326,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640380859375,0.7771674990653992,0.4158256947994232,0.3999618291854858,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640686035156,0.6363117694854736,0.2242074012756347,1.0420013666152954,285.7640380859375,284.95001220703125,302.03546142578125,291.6159362792969,298.7582702636719,297.2117614746094,283.76397705078125,1.0,0.670371413230896,0.4251964092254638,0.4251964092254638,1.0,1.0,-3.304395198822021,1.0588667392730713,2.24552845954895,0.3163222074508667,1.0,1.0,0.0,265.7441101074219,271.0,60046.26953125,0.0,3554.163330078125,1.0,278.1499938964844,281.7411499023437,294.61865234375,298.4690856933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817405343055724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4143.83447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197760,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7629699707031,0.738963782787323,0.3560991883277893,0.3266869187355041,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.762939453125,0.8837116956710815,0.6220169067382812,0.593451201915741,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.762939453125,0.8501192331314087,0.5531275868415833,0.3901732563972473,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7629699707031,0.7762392163276672,0.4158856272697449,0.4000774323940277,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76300048828125,0.63556969165802,0.2241708785295486,1.042122483253479,285.762939453125,284.95001220703125,302.04058837890625,291.6070861816406,298.75750732421875,297.2110595703125,283.76287841796875,1.0,0.671271800994873,0.4247024655342102,0.4247024655342102,1.0,1.0,-3.30534029006958,1.057894945144653,2.2474453449249268,0.3151412010192871,1.0,1.0,0.0,267.2712097167969,274.0,60031.234375,0.0,3564.98779296875,1.0,278.1499938964844,281.7402648925781,294.60986328125,298.4594116210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982025980949402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4146.30908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197820,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603759765625,0.7370403409004211,0.3556706309318542,0.3264171183109283,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603454589844,0.8812159299850464,0.6214136481285095,0.5930190682411194,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603454589844,0.8492239713668823,0.555400550365448,0.3918505012989044,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603759765625,0.7743987441062927,0.4159960448741913,0.4003008902072906,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7604064941406,0.6340940594673157,0.2240865528583526,1.0423169136047363,285.7603759765625,284.95001220703125,302.0475769042969,291.5886535644531,298.7547302246094,297.2094116210937,283.7602844238281,1.0,0.6730450987815857,0.4237145185470581,0.4237145185470581,1.0,1.0,-3.307016372680664,1.055880784988403,2.25113582611084,0.3127510845661163,1.0,1.0,0.0,270.328125,262.0,59996.44921875,0.0,3586.16845703125,1.0,278.1499938964844,281.7382202148437,294.5913391113281,298.4388427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825937151908876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4151.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197880,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603759765625,0.7370403409004211,0.3556706309318542,0.3264171183109283,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603454589844,0.8812159299850464,0.6214136481285095,0.5930190682411194,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603454589844,0.8492239713668823,0.555400550365448,0.3918505012989044,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603759765625,0.7743987441062927,0.4159960448741913,0.4003008902072906,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7604064941406,0.6340940594673157,0.2240865528583526,1.0423169136047363,285.7603759765625,284.95001220703125,302.0475769042969,291.5886535644531,298.7547302246094,297.2094116210937,283.7602844238281,1.0,0.6730450987815857,0.4237145185470581,0.4237145185470581,1.0,1.0,-3.307016372680664,1.055880784988403,2.25113582611084,0.3127510845661163,1.0,1.0,0.0,270.328125,262.0,59996.44921875,0.0,3586.16845703125,1.0,278.1499938964844,281.7382202148437,294.5913391113281,298.4388427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825937151908876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4151.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197940,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553405761719,0.739016056060791,0.3552669882774353,0.3258980512619018,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8839209079742432,0.6207994222640991,0.5922940969467163,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8530483245849609,0.5576601028442383,0.3933048844337463,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553100585937,0.7770527005195618,0.4161183834075928,0.4002535939216614,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75543212890625,0.6359293460845947,0.2240176647901535,1.0412328243255615,285.7553100585937,284.95001220703125,302.04998779296875,291.5691223144531,298.7508544921875,297.2079162597656,283.75506591796875,1.0,0.6704888343811035,0.422726571559906,0.422726571559906,1.0,1.0,-3.3059120178222656,1.0528467893600464,2.2530651092529297,0.3100056052207947,1.0,1.0,0.0,266.2640991210937,250.0,59926.96875,0.0,3560.670166015625,1.0,278.1499938964844,281.7342224121094,294.572021484375,298.4161682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831826686859132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4156.3271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198000,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553405761719,0.739016056060791,0.3552669882774353,0.3258980512619018,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8839209079742432,0.6207994222640991,0.5922940969467163,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8530483245849609,0.5576601028442383,0.3933048844337463,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553100585937,0.7770527005195618,0.4161183834075928,0.4002535939216614,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75543212890625,0.6359293460845947,0.2240176647901535,1.0412328243255615,285.7553100585937,284.95001220703125,302.04998779296875,291.5691223144531,298.7508544921875,297.2079162597656,283.75506591796875,1.0,0.6704888343811035,0.422726571559906,0.422726571559906,1.0,1.0,-3.3059120178222656,1.0528467893600464,2.2530651092529297,0.3100056052207947,1.0,1.0,0.0,266.2640991210937,250.0,59926.96875,0.0,3560.670166015625,1.0,278.1499938964844,281.7342224121094,294.572021484375,298.4161682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831826686859132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4156.3271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198060,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7490539550781,0.743337094783783,0.3549214899539947,0.3252839744091034,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7489929199219,0.8896930813789368,0.6201776266098022,0.5914046168327332,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7489929199219,0.8597384691238403,0.5599149465560913,0.3946366012096405,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7490234375,0.7823919653892517,0.4162761270999908,0.4000848829746246,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491149902344,0.6397757530212402,0.2239987552165985,1.0396276712417605,285.7490234375,284.95001220703125,302.04998779296875,291.5550537109375,298.74609375,297.2068786621094,283.748779296875,1.0,0.6660165190696716,0.4217298030853271,0.4217298030853271,1.0,1.0,-3.303572654724121,1.049341082572937,2.2542314529418945,0.3070150017738342,1.0,1.0,0.0,258.3285522460937,238.0,59848.75390625,0.0,3510.49560546875,1.0,278.1499938964844,281.7295227050781,294.55517578125,298.3931884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831596612930298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4156.12744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198120,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7490539550781,0.743337094783783,0.3549214899539947,0.3252839744091034,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7489929199219,0.8896930813789368,0.6201776266098022,0.5914046168327332,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7489929199219,0.8597384691238403,0.5599149465560913,0.3946366012096405,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7490234375,0.7823919653892517,0.4162761270999908,0.4000848829746246,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491149902344,0.6397757530212402,0.2239987552165985,1.0396276712417605,285.7490234375,284.95001220703125,302.04998779296875,291.5550537109375,298.74609375,297.2068786621094,283.748779296875,1.0,0.6660165190696716,0.4217298030853271,0.4217298030853271,1.0,1.0,-3.303572654724121,1.049341082572937,2.2542314529418945,0.3070150017738342,1.0,1.0,0.0,258.3285522460937,238.0,59848.75390625,0.0,3510.49560546875,1.0,278.1499938964844,281.7295227050781,294.55517578125,298.3931884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831596612930298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4156.12744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198180,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.743896484375,0.7491244077682495,0.3546297550201416,0.3246514797210693,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74383544921875,0.8973002433776855,0.6195632815361023,0.5904489159584045,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438659667969,0.8682488203048706,0.5621785521507263,0.3959209024906158,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438659667969,0.7893616557121277,0.4164707660675049,0.399879902601242,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.74395751953125,0.6449063420295715,0.2240301370620727,1.0379130840301514,285.7438659667969,284.95001220703125,302.04998779296875,291.5524597167969,298.7416076660156,297.206298828125,283.7436828613281,1.0,0.6605762243270874,0.4207330346107483,0.4207330346107483,1.0,1.0,-3.3008995056152344,1.0457113981246948,2.255188226699829,0.303960233926773,1.0,1.0,0.0,248.58999633789065,226.0,59787.21484375,0.0,3449.46630859375,1.0,278.1499938964844,281.72576904296875,294.5494384765625,298.38043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823907613754272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4149.47021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198240,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.743896484375,0.7491244077682495,0.3546297550201416,0.3246514797210693,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74383544921875,0.8973002433776855,0.6195632815361023,0.5904489159584045,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438659667969,0.8682488203048706,0.5621785521507263,0.3959209024906158,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438659667969,0.7893616557121277,0.4164707660675049,0.399879902601242,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.74395751953125,0.6449063420295715,0.2240301370620727,1.0379130840301514,285.7438659667969,284.95001220703125,302.04998779296875,291.5524597167969,298.7416076660156,297.206298828125,283.7436828613281,1.0,0.6605762243270874,0.4207330346107483,0.4207330346107483,1.0,1.0,-3.3008995056152344,1.0457113981246948,2.255188226699829,0.303960233926773,1.0,1.0,0.0,248.58999633789065,226.0,59787.21484375,0.0,3449.46630859375,1.0,278.1499938964844,281.72576904296875,294.5494384765625,298.38043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823907613754272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4149.47021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
