time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198300,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418518066406,0.7524908781051636,0.3545030653476715,0.3243375122547149,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418212890625,0.90166038274765,0.6192607283592224,0.589958906173706,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418212890625,0.8730856776237488,0.5633134841918945,0.3965533673763275,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418518066406,0.7933461666107178,0.4165820479393005,0.3997745215892792,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7419128417969,0.6478928923606873,0.2240639179944992,1.0370620489120483,285.7418212890625,284.95001220703125,302.04998779296875,291.55523681640625,298.7394714355469,297.2061462402344,283.7416687011719,1.0,0.6576336622238159,0.4202346503734588,0.4202346503734588,1.0,1.0,-3.2995445728302,1.043889045715332,2.255655527114868,0.3024250864982605,1.0,1.0,0.0,243.31092834472656,226.0,59763.8046875,0.0,3416.63720703125,1.0,278.1499938964844,281.72430419921875,294.5511779785156,298.3790588378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818391799926758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4144.68994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198360,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.740234375,0.7561362385749817,0.3543868362903595,0.3240271508693695,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7402038574219,0.9064090847969056,0.6189613342285156,0.5894654393196106,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7402038574219,0.8782586455345154,0.5644497275352478,0.3971822559833526,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7402038574219,0.797607421875,0.4167011082172394,0.3996703028678894,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7402648925781,0.6511314511299133,0.224107414484024,1.0362262725830078,285.7402038574219,284.95001220703125,302.04998779296875,291.5605773925781,298.7377319335937,297.2060852050781,283.7400817871094,1.0,0.6546010971069336,0.4198355674743652,0.4198355674743652,1.0,1.0,-3.298203229904175,1.0423206090927124,2.255882501602173,0.3011385202407837,1.0,1.0,0.0,237.87489318847656,214.0,59745.7109375,0.0,3382.982421875,1.0,278.1499938964844,281.7231750488281,294.555419921875,298.3805847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811829328536988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4138.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198420,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381591796875,0.7643083333969116,0.3541871309280395,0.3234224319458008,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.917592465877533,0.6183731555938721,0.588473379611969,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.8896291851997375,0.5667248964309692,0.3984313309192657,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.8069491386413574,0.4169643223285675,0.3994710445404053,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381591796875,0.6584118008613586,0.2242245972156524,1.034623622894287,285.7381286621094,284.95001220703125,302.04998779296875,291.5786437988281,298.7344970703125,297.2061462402344,283.7380676269531,1.0,0.6483230590820312,0.419037401676178,0.419037401676178,1.0,1.0,-3.295618295669556,1.0392504930496216,2.256367921829224,0.2986032366752624,1.0,1.0,0.0,226.63145446777344,202.0,59724.84375,0.0,3313.884033203125,1.0,278.1499938964844,281.72186279296875,294.5719299316406,298.3928527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979680359363556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4125.9443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198480,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381591796875,0.7643083333969116,0.3541871309280395,0.3234224319458008,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.917592465877533,0.6183731555938721,0.588473379611969,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.8896291851997375,0.5667248964309692,0.3984313309192657,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.8069491386413574,0.4169643223285675,0.3994710445404053,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381591796875,0.6584118008613586,0.2242245972156524,1.034623622894287,285.7381286621094,284.95001220703125,302.04998779296875,291.5786437988281,298.7344970703125,297.2061462402344,283.7380676269531,1.0,0.6483230590820312,0.419037401676178,0.419037401676178,1.0,1.0,-3.295618295669556,1.0392504930496216,2.256367921829224,0.2986032366752624,1.0,1.0,0.0,226.63145446777344,202.0,59724.84375,0.0,3313.884033203125,1.0,278.1499938964844,281.72186279296875,294.5719299316406,298.3928527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979680359363556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4125.9443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198540,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.73748779296875,0.7736799120903015,0.3540254533290863,0.3228413462638855,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73748779296875,0.930674374103546,0.6177977323532104,0.5874815583229065,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73748779296875,0.9023229479789734,0.5689996480941772,0.3996719717979431,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73748779296875,0.8169082403182983,0.4172571003437042,0.3992882966995239,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.73748779296875,0.6667960286140442,0.2243763357400894,1.0331242084503174,285.73748779296875,284.95001220703125,302.04998779296875,291.6058349609375,298.7313842773437,297.2064208984375,283.7374572753906,1.0,0.6418626308441162,0.4182392060756683,0.4182392060756683,1.0,1.0,-3.2931957244873047,1.036238431930542,2.2569572925567627,0.2960819005966186,1.0,1.0,0.0,215.093978881836,190.0,59722.52734375,0.0,3243.60205078125,1.0,278.1499938964844,281.7216491699219,294.597900390625,298.4161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779561161994934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4110.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198600,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.73748779296875,0.7736799120903015,0.3540254533290863,0.3228413462638855,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73748779296875,0.930674374103546,0.6177977323532104,0.5874815583229065,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73748779296875,0.9023229479789734,0.5689996480941772,0.3996719717979431,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73748779296875,0.8169082403182983,0.4172571003437042,0.3992882966995239,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.73748779296875,0.6667960286140442,0.2243763357400894,1.0331242084503174,285.73748779296875,284.95001220703125,302.04998779296875,291.6058349609375,298.7313842773437,297.2064208984375,283.7374572753906,1.0,0.6418626308441162,0.4182392060756683,0.4182392060756683,1.0,1.0,-3.2931957244873047,1.036238431930542,2.2569572925567627,0.2960819005966186,1.0,1.0,0.0,215.093978881836,190.0,59722.52734375,0.0,3243.60205078125,1.0,278.1499938964844,281.7216491699219,294.597900390625,298.4161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779561161994934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4110.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198660,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.7843455672264099,0.3538982570171356,0.3222852051258087,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.945176124572754,0.6172342896461487,0.5864941477775574,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.9173426032066344,0.5712706446647644,0.4009054005146026,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.8275840878486633,0.4175771176815033,0.3991246819496155,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73809814453125,0.6763799786567688,0.22455894947052,1.0317341089248655,285.7381286621094,284.95001220703125,302.04998779296875,291.641357421875,298.7283630371094,297.2068176269531,283.7381591796875,1.0,0.6352842450141907,0.4174305498600006,0.4174305498600006,1.0,1.0,-3.2909536361694336,1.033262848854065,2.257690906524658,0.2935492098331451,1.0,1.0,0.0,203.388671875,178.0,59737.515625,0.0,3172.87939453125,1.0,278.1499938964844,281.72247314453125,294.6324157714844,298.4493713378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760603308677672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4094.384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198720,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.7843455672264099,0.3538982570171356,0.3222852051258087,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.945176124572754,0.6172342896461487,0.5864941477775574,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.9173426032066344,0.5712706446647644,0.4009054005146026,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.8275840878486633,0.4175771176815033,0.3991246819496155,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73809814453125,0.6763799786567688,0.22455894947052,1.0317341089248655,285.7381286621094,284.95001220703125,302.04998779296875,291.641357421875,298.7283630371094,297.2068176269531,283.7381591796875,1.0,0.6352842450141907,0.4174305498600006,0.4174305498600006,1.0,1.0,-3.2909536361694336,1.033262848854065,2.257690906524658,0.2935492098331451,1.0,1.0,0.0,203.388671875,178.0,59737.515625,0.0,3172.87939453125,1.0,278.1499938964844,281.72247314453125,294.6324157714844,298.4493713378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760603308677672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4094.384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198780,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7400207519531,0.7964335083961487,0.353803426027298,0.3217545747756958,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7400207519531,0.9605845808982848,0.6166824698448181,0.5855134129524231,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7400207519531,0.9350682497024536,0.5735353231430054,0.4021316170692444,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7400207519531,0.8395167589187622,0.4179229140281677,0.3989814817905426,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.739990234375,0.6872875690460205,0.2247702032327652,1.030455231666565,285.7400207519531,284.95001220703125,302.04998779296875,291.68438720703125,298.7254333496094,297.20733642578125,283.7400817871094,1.0,0.6286240220069885,0.4166218638420105,0.4166218638420105,1.0,1.0,-3.288900375366211,1.0303528308868408,2.25854754447937,0.291032463312149,1.0,1.0,0.0,191.58395385742188,166.0,59768.953125,0.0,3102.105712890625,1.0,278.1499938964844,281.7242736816406,294.6747131347656,298.4918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974040150642395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198840,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7400207519531,0.7964335083961487,0.353803426027298,0.3217545747756958,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7400207519531,0.9605845808982848,0.6166824698448181,0.5855134129524231,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7400207519531,0.9350682497024536,0.5735353231430054,0.4021316170692444,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7400207519531,0.8395167589187622,0.4179229140281677,0.3989814817905426,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.739990234375,0.6872875690460205,0.2247702032327652,1.030455231666565,285.7400207519531,284.95001220703125,302.04998779296875,291.68438720703125,298.7254333496094,297.20733642578125,283.7400817871094,1.0,0.6286240220069885,0.4166218638420105,0.4166218638420105,1.0,1.0,-3.288900375366211,1.0303528308868408,2.25854754447937,0.291032463312149,1.0,1.0,0.0,191.58395385742188,166.0,59768.953125,0.0,3102.105712890625,1.0,278.1499938964844,281.7242736816406,294.6747131347656,298.4918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974040150642395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198900,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.74139404296875,0.8030555844306946,0.3537674248218536,0.3214986026287079,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7414245605469,0.9684603810310364,0.6164107322692871,0.58502596616745,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7414245605469,0.9445801973342896,0.5746646523475647,0.4027419686317444,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74139404296875,0.8461370468139648,0.4181049168109894,0.3989175260066986,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7413635253906,0.6932801604270935,0.2248858511447906,1.0298563241958618,285.7414245605469,284.95001220703125,302.04998779296875,291.7084655761719,298.7239990234375,297.2076110839844,283.74151611328125,1.0,0.625270664691925,0.4162175357341766,0.4162175357341766,1.0,1.0,-3.2879443168640137,1.0289225578308103,2.259021759033203,0.2897801399230957,1.0,1.0,0.0,185.65773010253903,166.0,59790.6015625,0.0,3066.770263671875,1.0,278.1499938964844,281.7255554199219,294.6985778808594,298.5162048339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729933142662048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430725097656,0.810006856918335,0.3537385761737823,0.321248710155487,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7431030273437,0.9763557314872742,0.6161417365074158,0.584540605545044,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7431030273437,0.9543326497077942,0.5757917761802673,0.4033505320549011,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430725097656,0.8532924652099609,0.4182925820350647,0.3988585174083709,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430114746094,0.6996539235115051,0.2250077575445175,1.0292840003967283,285.7430725097656,284.95001220703125,302.04998779296875,291.7341003417969,298.7225952148437,297.2079162597656,283.7431945800781,1.0,0.6219041347503662,0.4158257246017456,0.4158257246017456,1.0,1.0,-3.2870326042175293,1.0275394916534424,2.259493112564087,0.2885635793209076,1.0,1.0,0.0,179.72193908691406,169.0,59815.76953125,0.0,3031.498046875,1.0,278.1499938964844,281.7270202636719,294.7239990234375,298.54248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719222187995912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4058.120361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199020,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491149902344,0.8160426020622253,0.3536678254604339,0.3209982812404632,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491760253906,0.9829494953155518,0.6155961155891418,0.5838325023651123,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491760253906,0.9635059237480164,0.5780221819877625,0.4047527015209198,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491455078125,0.8600559234619141,0.4186634123325348,0.3990071713924408,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7490234375,0.7055814266204834,0.2252433896064758,1.0293973684310913,285.7491455078125,284.95001220703125,302.04998779296875,291.78973388671875,298.71990966796875,297.20831298828125,283.7494506835937,1.0,0.6195906400680542,0.4150421321392059,0.4150421321392059,1.0,1.0,-3.287875175476074,1.0257340669631958,2.262140989303589,0.2864449024200439,1.0,1.0,0.0,174.6864013671875,172.0,59905.05859375,0.0,3005.08056640625,1.0,278.1499938964844,281.7321472167969,294.7786560058594,298.6003723144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696610569953918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4038.222412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199080,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491149902344,0.8160426020622253,0.3536678254604339,0.3209982812404632,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491760253906,0.9829494953155518,0.6155961155891418,0.5838325023651123,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491760253906,0.9635059237480164,0.5780221819877625,0.4047527015209198,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491455078125,0.8600559234619141,0.4186634123325348,0.3990071713924408,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7490234375,0.7055814266204834,0.2252433896064758,1.0293973684310913,285.7491455078125,284.95001220703125,302.04998779296875,291.78973388671875,298.71990966796875,297.20831298828125,283.7494506835937,1.0,0.6195906400680542,0.4150421321392059,0.4150421321392059,1.0,1.0,-3.287875175476074,1.0257340669631958,2.262140989303589,0.2864449024200439,1.0,1.0,0.0,174.6864013671875,172.0,59905.05859375,0.0,3005.08056640625,1.0,278.1499938964844,281.7321472167969,294.7786560058594,298.6003723144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696610569953918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4038.222412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199140,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574462890625,0.8176342248916626,0.3535703718662262,0.3208656013011932,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7575378417969,0.984510898590088,0.6150043606758118,0.5832367539405823,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7575378417969,0.966780960559845,0.5800825357437134,0.406170517206192,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.8621243834495544,0.4190195202827453,0.399291068315506,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75732421875,0.7073769569396973,0.2254448235034942,1.0300832986831665,285.75750732421875,284.95001220703125,302.04998779296875,291.85040283203125,298.7166442871094,297.20782470703125,283.7578430175781,1.0,0.6192455291748047,0.4142585396766662,0.4142585396766662,1.0,1.0,-3.2898690700531006,1.0243337154388428,2.265535354614258,0.2845064103603363,1.0,1.0,0.0,173.41012573242188,175.0,60019.796875,0.0,3002.22314453125,1.0,278.1499938964844,281.73895263671875,294.8397216796875,298.6675109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675359725952148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4019.470458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199200,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574462890625,0.8176342248916626,0.3535703718662262,0.3208656013011932,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7575378417969,0.984510898590088,0.6150043606758118,0.5832367539405823,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7575378417969,0.966780960559845,0.5800825357437134,0.406170517206192,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.8621243834495544,0.4190195202827453,0.399291068315506,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75732421875,0.7073769569396973,0.2254448235034942,1.0300832986831665,285.75750732421875,284.95001220703125,302.04998779296875,291.85040283203125,298.7166442871094,297.20782470703125,283.7578430175781,1.0,0.6192455291748047,0.4142585396766662,0.4142585396766662,1.0,1.0,-3.2898690700531006,1.0243337154388428,2.265535354614258,0.2845064103603363,1.0,1.0,0.0,173.41012573242188,175.0,60019.796875,0.0,3002.22314453125,1.0,278.1499938964844,281.73895263671875,294.8397216796875,298.6675109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675359725952148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4019.470458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199260,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666931152344,0.816814661026001,0.3534481227397918,0.3207837343215942,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76678466796875,0.9834197759628296,0.6143673062324524,0.5826730728149414,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76678466796875,0.9669232964515686,0.582004725933075,0.4075362682342529,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.8615400195121765,0.419358342885971,0.3996365368366241,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665710449219,0.7068668007850647,0.2256099730730056,1.030970335006714,285.7667541503906,284.95001220703125,302.04998779296875,291.9153747558594,298.7126159667969,297.2066345214844,283.7671203613281,1.0,0.6199870109558105,0.413392961025238,0.413392961025238,1.0,1.0,-3.2922170162200928,1.022838473320007,2.269378662109375,0.2823927402496338,1.0,1.0,0.0,174.10621643066406,178.0,60146.2109375,0.0,3011.20703125,1.0,278.1499938964844,281.7464599609375,294.9051208496094,298.74041748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654873609542848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4001.347412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199320,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666931152344,0.816814661026001,0.3534481227397918,0.3207837343215942,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76678466796875,0.9834197759628296,0.6143673062324524,0.5826730728149414,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76678466796875,0.9669232964515686,0.582004725933075,0.4075362682342529,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.8615400195121765,0.419358342885971,0.3996365368366241,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665710449219,0.7068668007850647,0.2256099730730056,1.030970335006714,285.7667541503906,284.95001220703125,302.04998779296875,291.9153747558594,298.7126159667969,297.2066345214844,283.7671203613281,1.0,0.6199870109558105,0.413392961025238,0.413392961025238,1.0,1.0,-3.2922170162200928,1.022838473320007,2.269378662109375,0.2823927402496338,1.0,1.0,0.0,174.10621643066406,178.0,60146.2109375,0.0,3011.20703125,1.0,278.1499938964844,281.7464599609375,294.9051208496094,298.74041748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654873609542848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4001.347412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199380,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.77655029296875,0.8147921562194824,0.3533071279525757,0.3207208216190338,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7766418457031,0.9809774160385132,0.6137028336524963,0.5821195840835571,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7766418457031,0.9655309915542604,0.5838655233383179,0.4088791012763977,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7765808105469,0.8596457242965698,0.4196807146072387,0.4000051319599151,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.77642822265625,0.7052084803581238,0.2257494032382965,1.0319170951843262,285.776611328125,284.95001220703125,302.04998779296875,291.9837951660156,298.7084655761719,297.20526123046875,283.7769775390625,1.0,0.6212601661682129,0.4125273525714874,0.4125273525714874,1.0,1.0,-3.2946720123291016,1.021367073059082,2.2733049392700195,0.2802750170230865,1.0,1.0,0.0,175.78709411621094,181.0,60280.4140625,0.0,3025.971435546875,1.0,278.1499938964844,281.75445556640625,294.9735717773437,298.8171691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963434398174286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3983.140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199440,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.77655029296875,0.8147921562194824,0.3533071279525757,0.3207208216190338,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7766418457031,0.9809774160385132,0.6137028336524963,0.5821195840835571,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7766418457031,0.9655309915542604,0.5838655233383179,0.4088791012763977,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7765808105469,0.8596457242965698,0.4196807146072387,0.4000051319599151,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.77642822265625,0.7052084803581238,0.2257494032382965,1.0319170951843262,285.776611328125,284.95001220703125,302.04998779296875,291.9837951660156,298.7084655761719,297.20526123046875,283.7769775390625,1.0,0.6212601661682129,0.4125273525714874,0.4125273525714874,1.0,1.0,-3.2946720123291016,1.021367073059082,2.2733049392700195,0.2802750170230865,1.0,1.0,0.0,175.78709411621094,181.0,60280.4140625,0.0,3025.971435546875,1.0,278.1499938964844,281.75445556640625,294.9735717773437,298.8171691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963434398174286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3983.140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199500,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7816772460937,0.8134765028953552,0.3532306551933288,0.3206930160522461,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7817687988281,0.9793980717658995,0.6133615970611572,0.5818436741828918,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7817687988281,0.964446485042572,0.5847771167755127,0.4095434248447418,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7817077636719,0.8583803772926331,0.4198357462882995,0.4001933932304382,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.78155517578125,0.704094648361206,0.2258111387491226,1.0323984622955322,285.78173828125,284.95001220703125,302.04998779296875,292.0190734863281,298.7063293457031,297.2045288085937,283.7821350097656,1.0,0.6220307946205139,0.4120945632457733,0.4120945632457733,1.0,1.0,-3.2959110736846924,1.0206328630447388,2.275278091430664,0.2792128026485443,1.0,1.0,0.0,176.88108825683594,181.0,60350.28125,0.0,3034.812744140625,1.0,278.1499938964844,281.7586364746094,295.0089416503906,298.85693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624208211898804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3974.135498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199560,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.78692626953125,0.8120722770690918,0.3531520366668701,0.3206659853458404,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870178222656,0.9777042269706726,0.6130167841911316,0.5815672278404236,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870178222656,0.963249444961548,0.5856810808181763,0.4102043807506561,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7869567871094,0.8570335507392883,0.4199881255626678,0.4003821015357971,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7867736816406,0.7029041051864624,0.225870132446289,1.0328806638717651,285.7869873046875,284.95001220703125,302.04998779296875,292.054931640625,298.7043151855469,297.20379638671875,283.7873840332031,1.0,0.6228405833244324,0.4116869866847992,0.4116869866847992,1.0,1.0,-3.297147512435913,1.019960641860962,2.277186870574951,0.2782118916511535,1.0,1.0,0.0,178.05165100097656,184.0,60421.51171875,0.0,3044.0859375,1.0,278.1499938964844,281.76287841796875,295.0447692871094,298.89727783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961396098136902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3965.02099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199620,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7976989746094,0.8089762330055237,0.3529865443706512,0.3206132650375366,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977905273437,0.9739473462104796,0.6123121976852417,0.5810096263885498,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977905273437,0.9604957699775696,0.5874587893486023,0.41151162981987,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977294921875,0.8540912866592407,0.4202821850776672,0.4007589221000671,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.79754638671875,0.7002857327461243,0.2259786128997802,1.0338435173034668,285.7977600097656,284.95001220703125,302.04998779296875,292.1279296875,298.7002868652344,297.2023010253906,283.79815673828125,1.0,0.6245826482772827,0.4108718037605285,0.4108718037605285,1.0,1.0,-3.2995967864990234,1.018610954284668,2.2809858322143555,0.2762059271335602,1.0,1.0,0.0,180.63702392578125,187.0,60567.828125,0.0,3063.9755859375,1.0,278.1499938964844,281.7716064453125,295.1178894042969,298.9799194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959377646446228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.035888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199680,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7976989746094,0.8089762330055237,0.3529865443706512,0.3206132650375366,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977905273437,0.9739473462104796,0.6123121976852417,0.5810096263885498,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977905273437,0.9604957699775696,0.5874587893486023,0.41151162981987,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977294921875,0.8540912866592407,0.4202821850776672,0.4007589221000671,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.79754638671875,0.7002857327461243,0.2259786128997802,1.0338435173034668,285.7977600097656,284.95001220703125,302.04998779296875,292.1279296875,298.7002868652344,297.2023010253906,283.79815673828125,1.0,0.6245826482772827,0.4108718037605285,0.4108718037605285,1.0,1.0,-3.2995967864990234,1.018610954284668,2.2809858322143555,0.2762059271335602,1.0,1.0,0.0,180.63702392578125,187.0,60567.828125,0.0,3063.9755859375,1.0,278.1499938964844,281.7716064453125,295.1178894042969,298.9799194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959377646446228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.035888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199740,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8080444335937,0.8056602478027344,0.35280841588974,0.3205564320087433,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8081359863281,0.9698977470397948,0.6115854382514954,0.5804391503334045,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8081359863281,0.9574933052062988,0.5891982913017273,0.4127978384494781,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8080749511719,0.8510213494300842,0.4205600023269653,0.4011282324790954,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8078918457031,0.697529673576355,0.2260766476392746,1.0347918272018433,285.80810546875,284.95001220703125,302.04998779296875,292.2020263671875,298.6962280273437,297.2008056640625,283.8085021972656,1.0,0.6264046430587769,0.4100566506385803,0.4100566506385803,1.0,1.0,-3.301973819732666,1.0172293186187744,2.2847442626953125,0.2741798758506775,1.0,1.0,0.0,183.40074157714844,190.0,60734.5625,0.0,3084.741455078125,1.0,278.1499938964844,281.7815856933594,295.1922302246094,299.06500244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574278593063354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.624755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199800,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8080444335937,0.8056602478027344,0.35280841588974,0.3205564320087433,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8081359863281,0.9698977470397948,0.6115854382514954,0.5804391503334045,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8081359863281,0.9574933052062988,0.5891982913017273,0.4127978384494781,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8080749511719,0.8510213494300842,0.4205600023269653,0.4011282324790954,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8078918457031,0.697529673576355,0.2260766476392746,1.0347918272018433,285.80810546875,284.95001220703125,302.04998779296875,292.2020263671875,298.6962280273437,297.2008056640625,283.8085021972656,1.0,0.6264046430587769,0.4100566506385803,0.4100566506385803,1.0,1.0,-3.301973819732666,1.0172293186187744,2.2847442626953125,0.2741798758506775,1.0,1.0,0.0,183.40074157714844,190.0,60734.5625,0.0,3084.741455078125,1.0,278.1499938964844,281.7815856933594,295.1922302246094,299.06500244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574278593063354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.624755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199860,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8180847167969,0.8022519946098328,0.3526184856891632,0.3204930126667022,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182067871094,0.9656707644462584,0.6108372807502747,0.5798530578613281,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81817626953125,0.9543710350990297,0.5909027457237244,0.4140628278255462,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8181457519531,0.8479333519935608,0.4208219647407532,0.4014869928359985,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179626464844,0.6947344541549683,0.2261664718389511,1.0357213020324707,285.8181457519531,284.95001220703125,302.04998779296875,292.2764892578125,298.69219970703125,297.1993103027344,283.81854248046875,1.0,0.6282621622085571,0.4092540442943573,0.4092540442943573,1.0,1.0,-3.304263114929199,1.0158439874649048,2.288419008255005,0.2721651494503021,1.0,1.0,0.0,186.2621612548828,193.0,60908.54296875,0.0,3105.89501953125,1.0,278.1499938964844,281.7919921875,295.266845703125,299.1511535644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955547332763672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.79638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199920,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8180847167969,0.8022519946098328,0.3526184856891632,0.3204930126667022,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182067871094,0.9656707644462584,0.6108372807502747,0.5798530578613281,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81817626953125,0.9543710350990297,0.5909027457237244,0.4140628278255462,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8181457519531,0.8479333519935608,0.4208219647407532,0.4014869928359985,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179626464844,0.6947344541549683,0.2261664718389511,1.0357213020324707,285.8181457519531,284.95001220703125,302.04998779296875,292.2764892578125,298.69219970703125,297.1993103027344,283.81854248046875,1.0,0.6282621622085571,0.4092540442943573,0.4092540442943573,1.0,1.0,-3.304263114929199,1.0158439874649048,2.288419008255005,0.2721651494503021,1.0,1.0,0.0,186.2621612548828,193.0,60908.54296875,0.0,3105.89501953125,1.0,278.1499938964844,281.7919921875,295.266845703125,299.1511535644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955547332763672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.79638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199980,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280029296875,0.798833429813385,0.3524150848388672,0.3204204440116882,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280944824219,0.961305856704712,0.610063910484314,0.5792465209960938,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280944824219,0.9511675834655762,0.5925652384757996,0.4153011441230774,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280334472656,0.8448581099510193,0.4210650622844696,0.4018312394618988,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.827880859375,0.691930890083313,0.2262479811906814,1.0366266965866089,285.8280639648437,284.95001220703125,302.04998779296875,292.3505249023437,298.6881408691406,297.19781494140625,283.82843017578125,1.0,0.6301382780075073,0.4084514677524566,0.4084514677524566,1.0,1.0,-3.3064382076263428,1.0144132375717163,2.292025089263916,0.2701268196105957,1.0,1.0,0.0,189.1958465576172,196.0,61081.30859375,0.0,3127.234375,1.0,278.1499938964844,281.8023376464844,295.341064453125,299.2371520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537532329559326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.71044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200040,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280029296875,0.798833429813385,0.3524150848388672,0.3204204440116882,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280944824219,0.961305856704712,0.610063910484314,0.5792465209960938,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280944824219,0.9511675834655762,0.5925652384757996,0.4153011441230774,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280334472656,0.8448581099510193,0.4210650622844696,0.4018312394618988,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.827880859375,0.691930890083313,0.2262479811906814,1.0366266965866089,285.8280639648437,284.95001220703125,302.04998779296875,292.3505249023437,298.6881408691406,297.19781494140625,283.82843017578125,1.0,0.6301382780075073,0.4084514677524566,0.4084514677524566,1.0,1.0,-3.3064382076263428,1.0144132375717163,2.292025089263916,0.2701268196105957,1.0,1.0,0.0,189.1958465576172,196.0,61081.30859375,0.0,3127.234375,1.0,278.1499938964844,281.8023376464844,295.341064453125,299.2371520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537532329559326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.71044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200100,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8329162597656,0.7971422672271729,0.3523109853267669,0.3203824758529663,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330078125,0.959100067615509,0.6096726059913635,0.5789394974708557,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330078125,0.949565887451172,0.5933890342712402,0.4159154891967773,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8329467773437,0.843346118927002,0.4211832880973816,0.4020007252693176,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327941894531,0.690545380115509,0.2262873500585556,1.037075161933899,285.8329772949219,284.95001220703125,302.04998779296875,292.3871459960937,298.68609619140625,297.1970520019531,283.8333435058594,1.0,0.6310776472091675,0.4080501794815063,0.4080501794815063,1.0,1.0,-3.307504415512085,1.0136879682540894,2.293816566467285,0.2691019177436828,1.0,1.0,0.0,190.6743927001953,196.0,61167.390625,0.0,3137.93408203125,1.0,278.1499938964844,281.8074951171875,295.3780212402344,299.2799987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528956413269044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3889.0107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
