time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200160,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377990722656,0.7954598069190979,0.3522034287452698,0.3203418552875519,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.837890625,0.95687597990036,0.6092749238014221,0.5786268711090088,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.837890625,0.9479585886001588,0.5942015051841736,0.4165224134922027,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8378295898437,0.8418468832969666,0.4212965667247772,0.4021660089492798,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8376770019531,0.6891679763793945,0.2263248860836029,1.0375173091888428,285.8378601074219,284.95001220703125,302.04998779296875,292.4233703613281,298.68414306640625,297.1962890625,283.8382263183594,1.0,0.6320168972015381,0.407665491104126,0.407665491104126,1.0,1.0,-3.308539867401123,1.012993574142456,2.295546293258667,0.2681134045124054,1.0,1.0,0.0,192.16197204589844,199.0,61252.5234375,0.0,3148.62255859375,1.0,278.1499938964844,281.8125915527344,295.4144592285156,299.32244873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520588517189026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.4912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200220,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473815917969,0.7921323180198669,0.351980060338974,0.3202541172504425,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84747314453125,0.9523923397064208,0.6084640026092529,0.5779881477355957,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8474426269531,0.9447455406188964,0.5957997441291809,0.417718768119812,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.847412109375,0.838895320892334,0.4215114414691925,0.4024866819381714,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8472595214844,0.686447024345398,0.2263957411050796,1.0383864641189575,285.8474426269531,284.95001220703125,302.04998779296875,292.49432373046875,298.68017578125,297.1947631835937,283.8477783203125,1.0,0.6338925957679749,0.4068960845470428,0.4068960845470428,1.0,1.0,-3.310535430908203,1.0115792751312256,2.2989563941955566,0.2661265134811401,1.0,1.0,0.0,195.15689086914065,202.0,61420.10546875,0.0,3169.964599609375,1.0,278.1499938964844,281.8226013183594,295.48602294921875,299.4059143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504790306091307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3867.2763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200280,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473815917969,0.7921323180198669,0.351980060338974,0.3202541172504425,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84747314453125,0.9523923397064208,0.6084640026092529,0.5779881477355957,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8474426269531,0.9447455406188964,0.5957997441291809,0.417718768119812,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.847412109375,0.838895320892334,0.4215114414691925,0.4024866819381714,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8472595214844,0.686447024345398,0.2263957411050796,1.0383864641189575,285.8474426269531,284.95001220703125,302.04998779296875,292.49432373046875,298.68017578125,297.1947631835937,283.8477783203125,1.0,0.6338925957679749,0.4068960845470428,0.4068960845470428,1.0,1.0,-3.310535430908203,1.0115792751312256,2.2989563941955566,0.2661265134811401,1.0,1.0,0.0,195.15689086914065,202.0,61420.10546875,0.0,3169.964599609375,1.0,278.1499938964844,281.8226013183594,295.48602294921875,299.4059143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504790306091307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3867.2763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200340,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85650634765625,0.7888585329055786,0.3517410457134247,0.3201537132263183,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8565979003906,0.9478764533996582,0.6076253652572632,0.5773248672485352,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8565979003906,0.94153892993927,0.5973485112190247,0.4188823103904724,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8565673828125,0.8360050320625305,0.4217046201229095,0.4027884006500244,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564147949219,0.6837754845619202,0.2264591455459594,1.0392273664474487,285.8565673828125,284.95001220703125,302.04998779296875,292.5625915527344,298.6761779785156,297.1932067871094,283.85693359375,1.0,0.6357558369636536,0.4061267077922821,0.4061267077922821,1.0,1.0,-3.3123908042907715,1.0101102590560913,2.30228042602539,0.2641152441501617,1.0,1.0,0.0,198.17037963867188,205.0,61580.70703125,0.0,3191.12451171875,1.0,278.1499938964844,281.8322448730469,295.554443359375,299.486083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489861726760864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.82421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200400,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85650634765625,0.7888585329055786,0.3517410457134247,0.3201537132263183,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8565979003906,0.9478764533996582,0.6076253652572632,0.5773248672485352,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8565979003906,0.94153892993927,0.5973485112190247,0.4188823103904724,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8565673828125,0.8360050320625305,0.4217046201229095,0.4027884006500244,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564147949219,0.6837754845619202,0.2264591455459594,1.0392273664474487,285.8565673828125,284.95001220703125,302.04998779296875,292.5625915527344,298.6761779785156,297.1932067871094,283.85693359375,1.0,0.6357558369636536,0.4061267077922821,0.4061267077922821,1.0,1.0,-3.3123908042907715,1.0101102590560913,2.30228042602539,0.2641152441501617,1.0,1.0,0.0,198.17037963867188,205.0,61580.70703125,0.0,3191.12451171875,1.0,278.1499938964844,281.8322448730469,295.554443359375,299.486083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489861726760864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.82421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200460,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652648925781,0.7856492400169373,0.3514894247055053,0.3200429081916809,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9433566331863404,0.60676509141922,0.5766422152519226,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9383611679077148,0.5988585352897644,0.4200199544429779,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653259277344,0.833181619644165,0.4218806624412536,0.4030749201774597,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.6811621189117432,0.2265166491270065,1.0400452613830566,285.8653259277344,284.95001220703125,302.04998779296875,292.6274719238281,298.6721496582031,297.1916198730469,283.8656616210937,1.0,0.6376057863235474,0.4053543210029602,0.4053543210029602,1.0,1.0,-3.3141326904296875,1.0085880756378174,2.30554461479187,0.2620764076709747,1.0,1.0,0.0,201.1952209472656,208.0,61734.7109375,0.0,3212.119873046875,1.0,278.1499938964844,281.84149169921875,295.6200256347656,299.5631408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476534724235536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.798095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200520,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652648925781,0.7856492400169373,0.3514894247055053,0.3200429081916809,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9433566331863404,0.60676509141922,0.5766422152519226,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9383611679077148,0.5988585352897644,0.4200199544429779,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653259277344,0.833181619644165,0.4218806624412536,0.4030749201774597,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.6811621189117432,0.2265166491270065,1.0400452613830566,285.8653259277344,284.95001220703125,302.04998779296875,292.6274719238281,298.6721496582031,297.1916198730469,283.8656616210937,1.0,0.6376057863235474,0.4053543210029602,0.4053543210029602,1.0,1.0,-3.3141326904296875,1.0085880756378174,2.30554461479187,0.2620764076709747,1.0,1.0,0.0,201.1952209472656,208.0,61734.7109375,0.0,3212.119873046875,1.0,278.1499938964844,281.84149169921875,295.6200256347656,299.5631408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476534724235536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.798095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200580,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734741210937,0.7825028300285339,0.3512217104434967,0.319918692111969,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87353515625,0.9388464093208312,0.6058781743049622,0.5759357810020447,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87353515625,0.9352130889892578,0.6003209352493286,0.4211256802082062,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8735046386719,0.8304172158241272,0.422035276889801,0.4033423960208893,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87335205078125,0.6786057949066162,0.2265667170286178,1.040833592414856,285.8735046386719,284.95001220703125,302.04998779296875,292.688232421875,298.66802978515625,297.1899719238281,283.8738098144531,1.0,0.6394379734992981,0.4045819342136383,0.4045819342136383,1.0,1.0,-3.315732955932617,1.007010579109192,2.308722257614136,0.2600154280662536,1.0,1.0,0.0,204.228759765625,211.0,61879.1796875,0.0,3232.869384765625,1.0,278.1499938964844,281.85015869140625,295.6814880371094,299.6357116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464693665504456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3831.100341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200640,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734741210937,0.7825028300285339,0.3512217104434967,0.319918692111969,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87353515625,0.9388464093208312,0.6058781743049622,0.5759357810020447,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87353515625,0.9352130889892578,0.6003209352493286,0.4211256802082062,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8735046386719,0.8304172158241272,0.422035276889801,0.4033423960208893,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87335205078125,0.6786057949066162,0.2265667170286178,1.040833592414856,285.8735046386719,284.95001220703125,302.04998779296875,292.688232421875,298.66802978515625,297.1899719238281,283.8738098144531,1.0,0.6394379734992981,0.4045819342136383,0.4045819342136383,1.0,1.0,-3.315732955932617,1.007010579109192,2.308722257614136,0.2600154280662536,1.0,1.0,0.0,204.228759765625,211.0,61879.1796875,0.0,3232.869384765625,1.0,278.1499938964844,281.85015869140625,295.6814880371094,299.6357116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464693665504456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3831.100341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200700,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773803710937,0.7809546589851379,0.351082980632782,0.3198525309562683,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87744140625,0.9366020560264589,0.6054267883300781,0.5755754113197327,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.87744140625,0.9336549639701844,0.6010380387306213,0.4216690361499786,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774108886719,0.8290569186210632,0.4221062362194061,0.4034704267978668,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772888183594,0.6773499846458435,0.2265894711017608,1.0412187576293943,285.8774108886719,284.95001220703125,302.04998779296875,292.7168273925781,298.6659851074219,297.18914794921875,283.8777160644531,1.0,0.6403482556343079,0.4041957557201385,0.4041957557201385,1.0,1.0,-3.316490173339844,1.0062048435211182,2.3102853298187256,0.2589782476425171,1.0,1.0,0.0,205.74826049804688,211.0,61948.3515625,0.0,3243.17138671875,1.0,278.1499938964844,281.85430908203125,295.7109069824219,299.6705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459676742553712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.564208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200760,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88104248046875,0.7794204354286194,0.350937932729721,0.3197809755802154,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.881103515625,0.9343643188476562,0.6049655079841614,0.5752061009407043,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.881103515625,0.9321025013923644,0.6017370820045471,0.4222003519535064,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8810729980469,0.8277072310447693,0.4221688508987427,0.4035910367965698,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8809509277344,0.6761071085929871,0.2266092896461486,1.0415916442871094,285.881103515625,284.95001220703125,302.04998779296875,292.744140625,298.6639709472656,297.18829345703125,283.8813781738281,1.0,0.6412513256072998,0.4038305580615997,0.4038305580615997,1.0,1.0,-3.317192554473877,1.0054336786270142,2.3117589950561523,0.2579891383647918,1.0,1.0,0.0,207.2689666748047,214.0,62013.3671875,0.0,3253.361083984375,1.0,278.1499938964844,281.85821533203125,295.73846435546875,299.7033386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454740285873412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.098876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200820,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8878173828125,0.7763975262641907,0.350633293390274,0.3196255564689636,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879089355469,0.9299226999282836,0.6040205359458923,0.5744471549987793,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879089355469,0.9290264844894408,0.6030949950218201,0.4232357442378998,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8878479003906,0.8250405788421631,0.4222753345966339,0.4038152396678924,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88775634765625,0.6736623644828796,0.2266420125961303,1.042309284210205,285.88787841796875,284.95001220703125,302.04998779296875,292.7945251464844,298.659912109375,297.1865539550781,283.8881225585937,1.0,0.6430403590202332,0.4031001925468445,0.4031001925468445,1.0,1.0,-3.3184707164764404,1.0038502216339111,2.3146204948425293,0.2560015618801117,1.0,1.0,0.0,210.3142852783203,217.0,62134.1875,0.0,3273.490966796875,1.0,278.1499938964844,281.865478515625,295.7895202636719,299.7643737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446298480033876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.45703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200880,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8878173828125,0.7763975262641907,0.350633293390274,0.3196255564689636,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879089355469,0.9299226999282836,0.6040205359458923,0.5744471549987793,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879089355469,0.9290264844894408,0.6030949950218201,0.4232357442378998,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8878479003906,0.8250405788421631,0.4222753345966339,0.4038152396678924,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88775634765625,0.6736623644828796,0.2266420125961303,1.042309284210205,285.88787841796875,284.95001220703125,302.04998779296875,292.7945251464844,298.659912109375,297.1865539550781,283.8881225585937,1.0,0.6430403590202332,0.4031001925468445,0.4031001925468445,1.0,1.0,-3.3184707164764404,1.0038502216339111,2.3146204948425293,0.2560015618801117,1.0,1.0,0.0,210.3142852783203,217.0,62134.1875,0.0,3273.490966796875,1.0,278.1499938964844,281.865478515625,295.7895202636719,299.7643737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446298480033876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.45703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200940,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.7734329700469971,0.3503070771694183,0.3194517493247986,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.893798828125,0.9255396127700806,0.6030430793762207,0.57365882396698,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.893798828125,0.9259899258613586,0.6043945550918579,0.4242317974567413,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937683105469,0.8224098086357117,0.4223541617393493,0.404014527797699,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936767578125,0.6712701320648193,0.2266643643379211,1.042984127998352,285.8937683105469,284.95001220703125,302.04998779296875,292.838623046875,298.65576171875,297.1847229003906,283.8939819335937,1.0,0.644804060459137,0.4023698270320892,0.4023698270320892,1.0,1.0,-3.3195626735687256,1.0021973848342896,2.3173651695251465,0.2539921998977661,1.0,1.0,0.0,213.3641357421875,220.0,62240.14453125,0.0,3293.241455078125,1.0,278.1499938964844,281.87188720703125,295.8344116210937,299.8183898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439796805381776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3808.567626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201000,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.7734329700469971,0.3503070771694183,0.3194517493247986,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.893798828125,0.9255396127700806,0.6030430793762207,0.57365882396698,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.893798828125,0.9259899258613586,0.6043945550918579,0.4242317974567413,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937683105469,0.8224098086357117,0.4223541617393493,0.404014527797699,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936767578125,0.6712701320648193,0.2266643643379211,1.042984127998352,285.8937683105469,284.95001220703125,302.04998779296875,292.838623046875,298.65576171875,297.1847229003906,283.8939819335937,1.0,0.644804060459137,0.4023698270320892,0.4023698270320892,1.0,1.0,-3.3195626735687256,1.0021973848342896,2.3173651695251465,0.2539921998977661,1.0,1.0,0.0,213.3641357421875,220.0,62240.14453125,0.0,3293.241455078125,1.0,278.1499938964844,281.87188720703125,295.8344116210937,299.8183898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439796805381776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3808.567626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201060,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89874267578125,0.7705249786376953,0.3499582409858703,0.3192586004734039,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988037109375,0.9212335348129272,0.602032482624054,0.5728403329849243,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988037109375,0.9229970574378968,0.6056345105171204,0.4251874685287475,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987731933594,0.8198065161705017,0.4224042594432831,0.4041877388954162,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.898681640625,0.6689286828041077,0.2266757041215896,1.0436129570007324,285.8987731933594,284.95001220703125,302.04998779296875,292.875732421875,298.6517639160156,297.18280029296875,283.8989562988281,1.0,0.6465413570404053,0.4016954302787781,0.4016954302787781,1.0,1.0,-3.3204598426818848,1.0006240606307983,2.319835901260376,0.2521131038665771,1.0,1.0,0.0,216.4180603027344,223.0,62330.83203125,0.0,3312.5869140625,1.0,278.1499938964844,281.8773498535156,295.8725891113281,299.8648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435550570487976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.719970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201120,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89874267578125,0.7705249786376953,0.3499582409858703,0.3192586004734039,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988037109375,0.9212335348129272,0.602032482624054,0.5728403329849243,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988037109375,0.9229970574378968,0.6056345105171204,0.4251874685287475,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987731933594,0.8198065161705017,0.4224042594432831,0.4041877388954162,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.898681640625,0.6689286828041077,0.2266757041215896,1.0436129570007324,285.8987731933594,284.95001220703125,302.04998779296875,292.875732421875,298.6517639160156,297.18280029296875,283.8989562988281,1.0,0.6465413570404053,0.4016954302787781,0.4016954302787781,1.0,1.0,-3.3204598426818848,1.0006240606307983,2.319835901260376,0.2521131038665771,1.0,1.0,0.0,216.4180603027344,223.0,62330.83203125,0.0,3312.5869140625,1.0,278.1499938964844,281.8773498535156,295.8725891113281,299.8648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435550570487976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.719970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201180,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026794433594,0.767670750617981,0.3495845794677734,0.3190442323684692,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027099609375,0.9170233011245728,0.6009863615036011,0.5719895958900452,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027099609375,0.9200505018234252,0.606810986995697,0.4261002838611603,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026794433594,0.8172206282615662,0.4224231839179992,0.4043327569961548,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026184082031,0.666635274887085,0.226674735546112,1.0441906452178955,285.9027099609375,284.95001220703125,302.04998779296875,292.9051513671875,298.6476745605469,297.1808166503906,283.90283203125,1.0,0.6482502818107605,0.4010210335254669,0.4010210335254669,1.0,1.0,-3.32114577293396,0.9989781975746156,2.3221676349639893,0.2502180337905884,1.0,1.0,0.0,219.4757537841797,226.0,62403.1640625,0.0,3331.485107421875,1.0,278.1499938964844,281.8817443847656,295.9031677246094,299.9027709960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943365752696991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.00390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201240,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026794433594,0.767670750617981,0.3495845794677734,0.3190442323684692,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027099609375,0.9170233011245728,0.6009863615036011,0.5719895958900452,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027099609375,0.9200505018234252,0.606810986995697,0.4261002838611603,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026794433594,0.8172206282615662,0.4224231839179992,0.4043327569961548,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026184082031,0.666635274887085,0.226674735546112,1.0441906452178955,285.9027099609375,284.95001220703125,302.04998779296875,292.9051513671875,298.6476745605469,297.1808166503906,283.90283203125,1.0,0.6482502818107605,0.4010210335254669,0.4010210335254669,1.0,1.0,-3.32114577293396,0.9989781975746156,2.3221676349639893,0.2502180337905884,1.0,1.0,0.0,219.4757537841797,226.0,62403.1640625,0.0,3331.485107421875,1.0,278.1499938964844,281.8817443847656,295.9031677246094,299.9027709960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943365752696991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.00390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201300,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.904296875,0.7662647366523743,0.3493899703025818,0.3189304172992706,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043273925781,0.9149627089500428,0.6004523038864136,0.5715543031692505,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043273925781,0.9185991883277892,0.6073798537254333,0.4265435636043548,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.904296875,0.8159330487251282,0.4224230051040649,0.4043965339660644,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042358398437,0.6655072569847107,0.2266703397035598,1.044463276863098,285.904296875,284.95001220703125,302.04998779296875,292.916748046875,298.6455993652344,297.1797790527344,283.9044189453125,1.0,0.6490957736968994,0.4006838500499725,0.4006838500499725,1.0,1.0,-3.321423053741455,0.998130977153778,2.323292016983032,0.2492641359567642,1.0,1.0,0.0,221.00621032714844,226.0,62433.33203125,0.0,3340.796630859375,1.0,278.1499938964844,281.8835754394531,295.9159851074219,299.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434102177619934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.4072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201360,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9054260253906,0.7648687958717346,0.3491858839988708,0.3188085556030273,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90545654296875,0.912931263446808,0.5999051928520203,0.5711072087287903,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90545654296875,0.9171566367149352,0.6079256534576416,0.4269713759422302,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90545654296875,0.8146435618400574,0.4224111139774322,0.4044497907161712,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.6643884778022766,0.2266611456871032,1.0447158813476562,285.90545654296875,284.95001220703125,302.04998779296875,292.9261779785156,298.6434326171875,297.1787109375,283.9055480957031,1.0,0.6499311327934265,0.4003333151340484,0.4003333151340484,1.0,1.0,-3.3216211795806885,0.9972200989723206,2.3244011402130127,0.2482685148715973,1.0,1.0,0.0,222.5374298095703,229.0,62455.76171875,0.0,3349.93505859375,1.0,278.1499938964844,281.8849792480469,295.9257507324219,299.93170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434611797332764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.868896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201420,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.7621107697486877,0.348754733800888,0.3185450136661529,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067687988281,0.9089734554290771,0.5987793803215027,0.5701842904090881,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067687988281,0.9143097400665284,0.6089621782302856,0.4277896583080292,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067687988281,0.8120585083961487,0.4223590791225433,0.4045305848121643,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.6621811985969543,0.2266308069229126,1.0451710224151611,285.9067687988281,284.95001220703125,302.04998779296875,292.9380187988281,298.6390380859375,297.1765441894531,283.90679931640625,1.0,0.6515765190124512,0.3996322453022003,0.3996322453022003,1.0,1.0,-3.3218231201171875,0.9953237175941468,2.326499462127685,0.2462550103664398,1.0,1.0,0.0,225.6031036376953,232.0,62484.3671875,0.0,3367.7900390625,1.0,278.1499938964844,281.8867492675781,295.9384765625,299.9491882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943756937980652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3806.5498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201480,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.7621107697486877,0.348754733800888,0.3185450136661529,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067687988281,0.9089734554290771,0.5987793803215027,0.5701842904090881,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067687988281,0.9143097400665284,0.6089621782302856,0.4277896583080292,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067687988281,0.8120585083961487,0.4223590791225433,0.4045305848121643,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.6621811985969543,0.2266308069229126,1.0451710224151611,285.9067687988281,284.95001220703125,302.04998779296875,292.9380187988281,298.6390380859375,297.1765441894531,283.90679931640625,1.0,0.6515765190124512,0.3996322453022003,0.3996322453022003,1.0,1.0,-3.3218231201171875,0.9953237175941468,2.326499462127685,0.2462550103664398,1.0,1.0,0.0,225.6031036376953,232.0,62484.3671875,0.0,3367.7900390625,1.0,278.1499938964844,281.8867492675781,295.9384765625,299.9491882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943756937980652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3806.5498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201540,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.7593977451324463,0.3482934534549713,0.3182555139064789,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.905179500579834,0.597612738609314,0.5692242383956909,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.91152161359787,0.6099275946617126,0.4285597503185272,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.8094579577445984,0.4222700595855713,0.4045777320861816,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.6600139141082764,0.2265846729278564,1.0455595254898071,285.90673828125,284.95001220703125,302.04998779296875,292.9400329589844,298.6345520019531,297.1742553710937,283.9067077636719,1.0,0.6531888246536255,0.3989311754703522,0.3989311754703522,1.0,1.0,-3.321770429611206,0.99333518743515,2.3284354209899902,0.2442196160554886,1.0,1.0,0.0,228.6727905273437,235.0,62490.578125,0.0,3385.0888671875,1.0,278.1499938964844,281.88720703125,295.9421081542969,299.9562683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443773627281188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201600,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.7593977451324463,0.3482934534549713,0.3182555139064789,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.905179500579834,0.597612738609314,0.5692242383956909,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.91152161359787,0.6099275946617126,0.4285597503185272,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.8094579577445984,0.4222700595855713,0.4045777320861816,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.6600139141082764,0.2265846729278564,1.0455595254898071,285.90673828125,284.95001220703125,302.04998779296875,292.9400329589844,298.6345520019531,297.1742553710937,283.9067077636719,1.0,0.6531888246536255,0.3989311754703522,0.3989311754703522,1.0,1.0,-3.321770429611206,0.99333518743515,2.3284354209899902,0.2442196160554886,1.0,1.0,0.0,228.6727905273437,235.0,62490.578125,0.0,3385.0888671875,1.0,278.1499938964844,281.88720703125,295.9421081542969,299.9562683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443773627281188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201660,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90557861328125,0.756726086139679,0.3477987051010132,0.3179366588592529,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.9015658497810364,0.5964009165763855,0.5682222843170166,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.9087952375411988,0.6108129024505615,0.4292749464511871,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90557861328125,0.8068282604217529,0.4221393764019012,0.4045864045619964,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90557861328125,0.6578835844993591,0.2265207320451736,1.0458712577819824,285.90557861328125,284.95001220703125,302.04998779296875,292.9349975585937,298.6302490234375,297.171875,283.905517578125,1.0,0.6547631621360779,0.3983055651187897,0.3983055651187897,1.0,1.0,-3.321428060531616,0.9914488792419434,2.329979181289673,0.2423654794692993,1.0,1.0,0.0,231.7448272705078,238.0,62478.75,0.0,3401.735107421875,1.0,278.1499938964844,281.8865661621094,295.937744140625,299.9534606933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450482726097108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.245361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201720,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90557861328125,0.756726086139679,0.3477987051010132,0.3179366588592529,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.9015658497810364,0.5964009165763855,0.5682222843170166,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.9087952375411988,0.6108129024505615,0.4292749464511871,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90557861328125,0.8068282604217529,0.4221393764019012,0.4045864045619964,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90557861328125,0.6578835844993591,0.2265207320451736,1.0458712577819824,285.90557861328125,284.95001220703125,302.04998779296875,292.9349975585937,298.6302490234375,297.171875,283.905517578125,1.0,0.6547631621360779,0.3983055651187897,0.3983055651187897,1.0,1.0,-3.321428060531616,0.9914488792419434,2.329979181289673,0.2423654794692993,1.0,1.0,0.0,231.7448272705078,238.0,62478.75,0.0,3401.735107421875,1.0,278.1499938964844,281.8865661621094,295.937744140625,299.9534606933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450482726097108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.245361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201780,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036865234375,0.7541003823280334,0.347275972366333,0.3175928294658661,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036560058594,0.898029088973999,0.5951512455940247,0.5671849250793457,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036560058594,0.9061480164527892,0.6116287708282471,0.4299422800540924,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036865234375,0.8041728734970093,0.4219730496406555,0.4045617580413818,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037170410156,0.6557938456535339,0.226441890001297,1.0461174249649048,285.9036560058594,284.95001220703125,302.04998779296875,292.9263916015625,298.6258850097656,297.16943359375,283.9035949707031,1.0,0.656303882598877,0.3976799249649048,0.3976799249649048,1.0,1.0,-3.320836067199707,0.9894806146621704,2.331355333328247,0.2404961735010147,1.0,1.0,0.0,234.81748962402344,241.0,62456.09375,0.0,3417.8095703125,1.0,278.1499938964844,281.88525390625,295.92926025390625,299.9449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94564950466156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.686279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201840,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036865234375,0.7541003823280334,0.347275972366333,0.3175928294658661,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036560058594,0.898029088973999,0.5951512455940247,0.5671849250793457,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036560058594,0.9061480164527892,0.6116287708282471,0.4299422800540924,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036865234375,0.8041728734970093,0.4219730496406555,0.4045617580413818,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037170410156,0.6557938456535339,0.226441890001297,1.0461174249649048,285.9036560058594,284.95001220703125,302.04998779296875,292.9263916015625,298.6258850097656,297.16943359375,283.9035949707031,1.0,0.656303882598877,0.3976799249649048,0.3976799249649048,1.0,1.0,-3.320836067199707,0.9894806146621704,2.331355333328247,0.2404961735010147,1.0,1.0,0.0,234.81748962402344,241.0,62456.09375,0.0,3417.8095703125,1.0,278.1499938964844,281.88525390625,295.92926025390625,299.9449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94564950466156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.686279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201900,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024658203125,0.7528045177459717,0.3470038771629333,0.3174113631248474,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024353027344,0.8962761759757996,0.5945120453834534,0.5666527152061462,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024353027344,0.9048567414283752,0.6120092868804932,0.4302570521831512,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024658203125,0.8028503656387329,0.4218761324882507,0.4045365154743194,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.6547641754150391,0.226396843791008,1.0462156534194946,285.9024353027344,284.95001220703125,302.04998779296875,292.9208374023437,298.6236877441406,297.168212890625,283.90234375,1.0,0.6570611000061035,0.3973671197891235,0.3973671197891235,1.0,1.0,-3.320444107055664,0.988462507724762,2.331981658935547,0.2395539879798889,1.0,1.0,0.0,236.35333251953125,241.0,62440.5625,0.0,3425.621826171875,1.0,278.1499938964844,281.88433837890625,295.9236755371094,299.9389343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945935070514679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.26904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201960,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.901123046875,0.7515189051628113,0.3467235267162323,0.3172224760055542,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.8945326805114746,0.5938616991043091,0.5661099553108215,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.9035865664482116,0.6123676300048828,0.4305564761161804,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.8015323281288147,0.4217682480812073,0.4045010209083557,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9011535644531,0.6537437438964844,0.2263474613428115,1.0462944507598877,285.9010925292969,284.95001220703125,302.04998779296875,292.9145202636719,298.6217041015625,297.1669921875,283.9010009765625,1.0,0.6578079462051392,0.3971067368984222,0.3971067368984222,1.0,1.0,-3.319976806640625,0.9875568747520448,2.3324198722839355,0.238744169473648,1.0,1.0,0.0,237.8883819580078,244.0,62423.0234375,0.0,3433.2529296875,1.0,278.1499938964844,281.88330078125,295.91717529296875,299.9317932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462063312530518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.721923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
