time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202020,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89801025390625,0.7489821314811707,0.3461437523365021,0.3168276250362396,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8979797363281,0.8910795450210571,0.5925354957580566,0.5650004744529724,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8979797363281,0.901103138923645,0.6130330562591553,0.4311198592185974,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89801025390625,0.798915684223175,0.4215274155139923,0.4044063985347748,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8980712890625,0.6517340540885925,0.2262388914823532,1.0464086532592771,285.89801025390625,284.95001220703125,302.04998779296875,292.899658203125,298.6177062988281,297.16455078125,283.8978881835937,1.0,0.6592774391174316,0.3965859413146972,0.3965859413146972,1.0,1.0,-3.31886887550354,0.9857021570205688,2.3331665992736816,0.2371265292167663,1.0,1.0,0.0,240.9568634033203,247.0,62381.86328125,0.0,3448.10107421875,1.0,278.1499938964844,281.880859375,295.9023132324219,299.9150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467771053314208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3833.882080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202080,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89801025390625,0.7489821314811707,0.3461437523365021,0.3168276250362396,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8979797363281,0.8910795450210571,0.5925354957580566,0.5650004744529724,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8979797363281,0.901103138923645,0.6130330562591553,0.4311198592185974,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89801025390625,0.798915684223175,0.4215274155139923,0.4044063985347748,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8980712890625,0.6517340540885925,0.2262388914823532,1.0464086532592771,285.89801025390625,284.95001220703125,302.04998779296875,292.899658203125,298.6177062988281,297.16455078125,283.8978881835937,1.0,0.6592774391174316,0.3965859413146972,0.3965859413146972,1.0,1.0,-3.31886887550354,0.9857021570205688,2.3331665992736816,0.2371265292167663,1.0,1.0,0.0,240.9568634033203,247.0,62381.86328125,0.0,3448.10107421875,1.0,278.1499938964844,281.880859375,295.9023132324219,299.9150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467771053314208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3833.882080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202140,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89434814453125,0.7464887499809265,0.3455373644828796,0.3164091408252716,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.8876711130142212,0.5911740064620972,0.5638579726219177,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.8986395597457886,0.613625168800354,0.4316328167915344,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.7963236570358276,0.4212514162063598,0.4042788743972778,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943786621094,0.6497641205787659,0.2261167913675308,1.0464630126953125,285.8943176269531,284.95001220703125,302.04998779296875,292.882080078125,298.6137084960937,297.162109375,283.8941955566406,1.0,0.660713791847229,0.3960651457309723,0.3960651457309723,1.0,1.0,-3.3175208568573,0.9837639331817628,2.333756923675537,0.2354889810085296,1.0,1.0,0.0,244.02281188964844,250.0,62331.7734375,0.0,3462.370849609375,1.0,278.1499938964844,281.8778991699219,295.884765625,299.8949890136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473723769187928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202200,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89434814453125,0.7464887499809265,0.3455373644828796,0.3164091408252716,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.8876711130142212,0.5911740064620972,0.5638579726219177,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.8986395597457886,0.613625168800354,0.4316328167915344,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.7963236570358276,0.4212514162063598,0.4042788743972778,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943786621094,0.6497641205787659,0.2261167913675308,1.0464630126953125,285.8943176269531,284.95001220703125,302.04998779296875,292.882080078125,298.6137084960937,297.162109375,283.8941955566406,1.0,0.660713791847229,0.3960651457309723,0.3960651457309723,1.0,1.0,-3.3175208568573,0.9837639331817628,2.333756923675537,0.2354889810085296,1.0,1.0,0.0,244.02281188964844,250.0,62331.7734375,0.0,3462.370849609375,1.0,278.1499938964844,281.8778991699219,295.884765625,299.8949890136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473723769187928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202260,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.7440395355224609,0.3449090123176574,0.315971314907074,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.8843109011650085,0.5897836685180664,0.5626887679100037,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.8961973190307617,0.61415696144104,0.4321043491363525,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.7937602996826172,0.4209466278553009,0.4041246175765991,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.6478347778320312,0.2259835302829742,1.0464688539505005,285.8900451660156,284.95001220703125,302.04998779296875,292.86199951171875,298.6092529296875,297.1596984863281,283.8898620605469,1.0,0.6621233820915222,0.3954319655895233,0.3954319655895233,1.0,1.0,-3.315977096557617,0.9814493656158448,2.3345277309417725,0.2335262894630432,1.0,1.0,0.0,247.0877227783203,253.0,62272.74609375,0.0,3476.173095703125,1.0,278.1499938964844,281.8743896484375,295.8650817871094,299.8721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948021113872528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.1171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202320,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.7440395355224609,0.3449090123176574,0.315971314907074,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.8843109011650085,0.5897836685180664,0.5626887679100037,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.8961973190307617,0.61415696144104,0.4321043491363525,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.7937602996826172,0.4209466278553009,0.4041246175765991,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.6478347778320312,0.2259835302829742,1.0464688539505005,285.8900451660156,284.95001220703125,302.04998779296875,292.86199951171875,298.6092529296875,297.1596984863281,283.8898620605469,1.0,0.6621233820915222,0.3954319655895233,0.3954319655895233,1.0,1.0,-3.315977096557617,0.9814493656158448,2.3345277309417725,0.2335262894630432,1.0,1.0,0.0,247.0877227783203,253.0,62272.74609375,0.0,3476.173095703125,1.0,278.1499938964844,281.8743896484375,295.8650817871094,299.8721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948021113872528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.1171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202380,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851928710937,0.7416262030601501,0.3442517817020416,0.3155078291893005,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.8809934258460999,0.5883557796478271,0.5614843368530273,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851318359375,0.8937641382217407,0.6146069765090942,0.4325195848941803,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.7912182807922363,0.420603483915329,0.403934508562088,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88525390625,0.645940363407135,0.2258355468511581,1.0464099645614624,285.8851623535156,284.95001220703125,302.04998779296875,292.8397827148437,298.6047668457031,297.1573181152344,283.8849792480469,1.0,0.6634976863861084,0.3947987854480743,0.3947987854480743,1.0,1.0,-3.31417179107666,0.9790335297584534,2.335138320922852,0.2315280884504318,1.0,1.0,0.0,250.14990234375,256.0,62205.16796875,0.0,3489.34130859375,1.0,278.1499938964844,281.8703918457031,295.8427429199219,299.8460998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486533999443054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.82275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202440,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851928710937,0.7416262030601501,0.3442517817020416,0.3155078291893005,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.8809934258460999,0.5883557796478271,0.5614843368530273,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851318359375,0.8937641382217407,0.6146069765090942,0.4325195848941803,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.7912182807922363,0.420603483915329,0.403934508562088,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88525390625,0.645940363407135,0.2258355468511581,1.0464099645614624,285.8851623535156,284.95001220703125,302.04998779296875,292.8397827148437,298.6047668457031,297.1573181152344,283.8849792480469,1.0,0.6634976863861084,0.3947987854480743,0.3947987854480743,1.0,1.0,-3.31417179107666,0.9790335297584534,2.335138320922852,0.2315280884504318,1.0,1.0,0.0,250.14990234375,256.0,62205.16796875,0.0,3489.34130859375,1.0,278.1499938964844,281.8703918457031,295.8427429199219,299.8460998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486533999443054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.82275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202500,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.7404340505599976,0.3439149856567383,0.3152687847614288,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.882568359375,0.8793526887893677,0.5876312255859375,0.5608720779418945,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.882568359375,0.8925544619560242,0.6148083209991455,0.432710736989975,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.789957582950592,0.4204209446907043,0.4038290977478027,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8826599121094,0.6450071334838867,0.2257573902606964,1.0463621616363523,285.882568359375,284.95001220703125,302.04998779296875,292.8279113769531,298.6025390625,297.1561584472656,283.88238525390625,1.0,0.6641745567321777,0.3944821953773498,0.3944821953773498,1.0,1.0,-3.313193798065185,0.977799355983734,2.335394382476806,0.2305207699537277,1.0,1.0,0.0,251.6804962158203,256.0,62169.3359375,0.0,3495.74267578125,1.0,278.1499938964844,281.8682556152344,295.8309631347656,299.8322448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489845633506776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.809814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202560,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800354003906,0.7392516732215881,0.3435734510421753,0.3150253891944885,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8799743652344,0.8777247071266174,0.5869004130363464,0.5602538585662842,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8799743652344,0.8913501501083374,0.6149949431419373,0.4328916370868683,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800048828125,0.7887043952941895,0.4202317297458648,0.4037173688411712,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800964355469,0.6440833806991577,0.2256768196821212,1.046303391456604,285.8800048828125,284.95001220703125,302.04998779296875,292.81561279296875,298.6006164550781,297.1549987792969,283.8797912597656,1.0,0.6648450493812561,0.3942477107048034,0.3942477107048034,1.0,1.0,-3.3121702671051025,0.9767681360244752,2.335402250289917,0.2297271937131881,1.0,1.0,0.0,253.2105407714844,259.0,62133.484375,0.0,3502.030029296875,1.0,278.1499938964844,281.8661193847656,295.8187866210937,299.8179016113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493237733840942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.8681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202620,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8746032714844,0.7369114756584167,0.3428715467453003,0.3145216405391693,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8745422363281,0.8745038509368896,0.5854144096374512,0.5589944124221802,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8745422363281,0.8889473676681519,0.615302324295044,0.4332088232040405,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87457275390625,0.7862164974212646,0.4198272228240967,0.4034692645072937,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8746643066406,0.6422623991966248,0.2255074232816696,1.0461479425430298,285.87457275390625,284.95001220703125,302.04998779296875,292.7898254394531,298.5968933105469,297.1527709960937,283.8743591308594,1.0,0.6661615371704102,0.3937787115573883,0.3937787115573883,1.0,1.0,-3.3099465370178223,0.9746720790863036,2.3352744579315186,0.2281467318534851,1.0,1.0,0.0,256.2673034667969,262.0,62057.734375,0.0,3514.163330078125,1.0,278.1499938964844,281.8616027832031,295.79296875,299.7875366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499964714050292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3862.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202680,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8746032714844,0.7369114756584167,0.3428715467453003,0.3145216405391693,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8745422363281,0.8745038509368896,0.5854144096374512,0.5589944124221802,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8745422363281,0.8889473676681519,0.615302324295044,0.4332088232040405,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87457275390625,0.7862164974212646,0.4198272228240967,0.4034692645072937,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8746643066406,0.6422623991966248,0.2255074232816696,1.0461479425430298,285.87457275390625,284.95001220703125,302.04998779296875,292.7898254394531,298.5968933105469,297.1527709960937,283.8743591308594,1.0,0.6661615371704102,0.3937787115573883,0.3937787115573883,1.0,1.0,-3.3099465370178223,0.9746720790863036,2.3352744579315186,0.2281467318534851,1.0,1.0,0.0,256.2673034667969,262.0,62057.734375,0.0,3514.163330078125,1.0,278.1499938964844,281.8616027832031,295.79296875,299.7875366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499964714050292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3862.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202740,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8697509765625,0.7349539995193481,0.3422603607177734,0.3140801787376404,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86968994140625,0.8718141913414001,0.5841363072395325,0.5579090118408203,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.86968994140625,0.8869165778160095,0.6154918670654297,0.4334302544593811,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8697204589844,0.7841303944587708,0.4194619059562683,0.4032378494739532,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.86981201171875,0.6407489776611328,0.2253589779138565,1.0459928512573242,285.86968994140625,284.95001220703125,302.04998779296875,292.7668762207031,298.5937194824219,297.1509094238281,283.8694763183594,1.0,0.6672564148902893,0.393381267786026,0.393381267786026,1.0,1.0,-3.3079121112823486,0.9728453755378724,2.335066795349121,0.2267894446849823,1.0,1.0,0.0,258.8554077148437,262.0,61989.69140625,0.0,3524.071044921875,1.0,278.1499938964844,281.8575439453125,295.77008056640625,299.7604675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505788087844848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3868.1748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202800,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8688659667969,0.7346045970916748,0.3421498537063598,0.3140002787113189,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8688049316406,0.8713343739509583,0.5839055180549622,0.5577130317687988,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8688049316406,0.8865535855293274,0.6155227422714233,0.4334685504436493,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.86883544921875,0.7837579250335693,0.4193954765796661,0.4031955599784851,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689270019531,0.6404796838760376,0.2253322750329971,1.045964598655701,285.86883544921875,284.95001220703125,302.04998779296875,292.7626647949219,298.5931396484375,297.15057373046875,283.8685913085937,1.0,0.6674529314041138,0.3933097124099731,0.3933097124099731,1.0,1.0,-3.3075413703918457,0.9725149273872375,2.335026502609253,0.2265446186065673,1.0,1.0,0.0,259.32159423828125,265.0,61977.33984375,0.0,3525.84423828125,1.0,278.1499938964844,281.8568115234375,295.76593017578125,299.75555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950689971446991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.176025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202860,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627014160156,0.7323277592658997,0.3414092361927032,0.3134622573852539,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626403808594,0.8682172894477844,0.58237624168396,0.5564122200012207,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626403808594,0.884166955947876,0.6156535148620605,0.4336683750152588,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626708984375,0.7813297510147095,0.4189383089542389,0.4028980731964111,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627624511719,0.6387345790863037,0.2251528650522232,1.0457608699798584,285.8626708984375,284.95001220703125,302.04998779296875,292.734375,298.5891418457031,297.1484375,283.8624267578125,1.0,0.6687213182449341,0.3927650451660156,0.3927650451660156,1.0,1.0,-3.3049678802490234,0.9700927734375,2.3348753452301025,0.2247112542390823,1.0,1.0,0.0,262.37353515625,268.0,61890.82421875,0.0,3537.10400390625,1.0,278.1499938964844,281.8516540527344,295.7377319335937,299.7220458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513850808143616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202920,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627014160156,0.7323277592658997,0.3414092361927032,0.3134622573852539,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626403808594,0.8682172894477844,0.58237624168396,0.5564122200012207,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626403808594,0.884166955947876,0.6156535148620605,0.4336683750152588,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626708984375,0.7813297510147095,0.4189383089542389,0.4028980731964111,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627624511719,0.6387345790863037,0.2251528650522232,1.0457608699798584,285.8626708984375,284.95001220703125,302.04998779296875,292.734375,298.5891418457031,297.1484375,283.8624267578125,1.0,0.6687213182449341,0.3927650451660156,0.3927650451660156,1.0,1.0,-3.3049678802490234,0.9700927734375,2.3348753452301025,0.2247112542390823,1.0,1.0,0.0,262.37353515625,268.0,61890.82421875,0.0,3537.10400390625,1.0,278.1499938964844,281.8516540527344,295.7377319335937,299.7220458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513850808143616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202980,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8561706542969,0.7300750613212585,0.3406485617160797,0.3129063546657562,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8561096191406,0.8651504516601562,0.5808243751525879,0.5550903677940369,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8561096191406,0.8817890882492065,0.6157069802284241,0.4338121116161346,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.85614013671875,0.7789297699928284,0.418453961610794,0.4025751054286957,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85626220703125,0.6370224356651306,0.2249658554792404,1.0455267429351809,285.85614013671875,284.95001220703125,302.04998779296875,292.7052917480469,298.585205078125,297.1464538574219,283.8558654785156,1.0,0.6699652671813965,0.3922203779220581,0.3922203779220581,1.0,1.0,-3.302213191986084,0.967602550983429,2.3346107006073,0.2228434234857559,1.0,1.0,0.0,265.4232788085937,271.0,61798.81640625,0.0,3547.91015625,1.0,278.1499938964844,281.8461608886719,295.7086181640625,299.6871337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520628452301024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.526611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203040,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8561706542969,0.7300750613212585,0.3406485617160797,0.3129063546657562,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8561096191406,0.8651504516601562,0.5808243751525879,0.5550903677940369,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8561096191406,0.8817890882492065,0.6157069802284241,0.4338121116161346,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.85614013671875,0.7789297699928284,0.418453961610794,0.4025751054286957,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85626220703125,0.6370224356651306,0.2249658554792404,1.0455267429351809,285.85614013671875,284.95001220703125,302.04998779296875,292.7052917480469,298.585205078125,297.1464538574219,283.8558654785156,1.0,0.6699652671813965,0.3922203779220581,0.3922203779220581,1.0,1.0,-3.302213191986084,0.967602550983429,2.3346107006073,0.2228434234857559,1.0,1.0,0.0,265.4232788085937,271.0,61798.81640625,0.0,3547.91015625,1.0,278.1499938964844,281.8461608886719,295.7086181640625,299.6871337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520628452301024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.526611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203100,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8528137207031,0.7289580702781677,0.3402632772922516,0.3126239776611328,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8527526855469,0.8636372089385986,0.5800427198410034,0.5544241666793823,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8527526855469,0.8806092739105225,0.6157163381576538,0.4338712394237518,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.852783203125,0.7777427434921265,0.4182051718235016,0.4024073779582977,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529052734375,0.636178731918335,0.2248702198266983,1.045401096343994,285.852783203125,284.95001220703125,302.04998779296875,292.6905212402344,298.5832824707031,297.1455078125,283.8525085449219,1.0,0.6705809831619263,0.3919480443000793,0.3919480443000793,1.0,1.0,-3.300790548324585,0.9663420915603638,2.334448337554932,0.2219022363424301,1.0,1.0,0.0,266.947998046875,271.0,61751.4375,0.0,3553.19970703125,1.0,278.1499938964844,281.8433532714844,295.6938781738281,299.6694030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524009823799132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.566162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203160,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.84942626953125,0.7278448939323425,0.3398724794387817,0.3123366236686706,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.849365234375,0.862135648727417,0.5792543292045593,0.5537516474723816,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8493347167969,0.8794317245483398,0.615706741809845,0.4339167475700378,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8493957519531,0.7765619158744812,0.4179486036300659,0.40223228931427,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8494873046875,0.6353415846824646,0.2247717529535293,1.0452632904052734,285.849365234375,284.95001220703125,302.04998779296875,292.6756591796875,298.58160400390625,297.1446533203125,283.84912109375,1.0,0.6711896061897278,0.3917328417301178,0.3917328417301178,1.0,1.0,-3.2993149757385254,0.965216338634491,2.3340988159179688,0.2211030721664428,1.0,1.0,0.0,268.4717712402344,274.0,61703.390625,0.0,3558.354248046875,1.0,278.1499938964844,281.8404846191406,295.6789855957031,299.65142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952727437019348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3887.499755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203220,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8424377441406,0.7256302237510681,0.3390784561634063,0.3117506802082062,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8423767089844,0.8591699600219727,0.5776622891426086,0.5523923635482788,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8423767089844,0.8770917057991028,0.6156463623046875,0.4339782893657684,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8424072265625,0.7742230892181396,0.4174180030822754,0.4018656015396118,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.842529296875,0.6336875557899475,0.224568173289299,1.044959306716919,285.8424072265625,284.95001220703125,302.04998779296875,292.645751953125,298.578369140625,297.1430053710937,283.8421325683594,1.0,0.6723904013633728,0.3913024365901947,0.3913024365901947,1.0,1.0,-3.29624342918396,0.9629434943199158,2.3332998752593994,0.2195022851228714,1.0,1.0,0.0,271.5174865722656,277.0,61604.203125,0.0,3568.357177734375,1.0,278.1499938964844,281.8345642089844,295.6489562988281,299.6149597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533553719520568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.13916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203280,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8424377441406,0.7256302237510681,0.3390784561634063,0.3117506802082062,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8423767089844,0.8591699600219727,0.5776622891426086,0.5523923635482788,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8423767089844,0.8770917057991028,0.6156463623046875,0.4339782893657684,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8424072265625,0.7742230892181396,0.4174180030822754,0.4018656015396118,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.842529296875,0.6336875557899475,0.224568173289299,1.044959306716919,285.8424072265625,284.95001220703125,302.04998779296875,292.645751953125,298.578369140625,297.1430053710937,283.8421325683594,1.0,0.6723904013633728,0.3913024365901947,0.3913024365901947,1.0,1.0,-3.29624342918396,0.9629434943199158,2.3332998752593994,0.2195022851228714,1.0,1.0,0.0,271.5174865722656,277.0,61604.203125,0.0,3568.357177734375,1.0,278.1499938964844,281.8345642089844,295.6489562988281,299.6149597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533553719520568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.13916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203340,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8351745605469,0.7234259843826294,0.3382674157619476,0.3111494779586792,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8351135253906,0.8562526702880859,0.5760488510131836,0.5510128736495972,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8351135253906,0.874771237373352,0.6155305504798889,0.4340007305145263,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83514404296875,0.7719134092330933,0.4168630540370941,0.4014759361743927,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83526611328125,0.6320573091506958,0.2243546396493911,1.044611930847168,285.8351135253906,284.95001220703125,302.04998779296875,292.6158752441406,298.57525634765625,297.1415405273437,283.8348388671875,1.0,0.6735684275627136,0.3908720016479492,0.3908720016479492,1.0,1.0,-3.2930028438568115,0.9606150388717652,2.332387685775757,0.2178681492805481,1.0,1.0,0.0,274.5604858398437,280.0,61500.65625,0.0,3577.928955078125,1.0,278.1499938964844,281.8283996582031,295.6189270019531,299.5781555175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539426565170288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.41015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203400,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8351745605469,0.7234259843826294,0.3382674157619476,0.3111494779586792,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8351135253906,0.8562526702880859,0.5760488510131836,0.5510128736495972,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8351135253906,0.874771237373352,0.6155305504798889,0.4340007305145263,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83514404296875,0.7719134092330933,0.4168630540370941,0.4014759361743927,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83526611328125,0.6320573091506958,0.2243546396493911,1.044611930847168,285.8351135253906,284.95001220703125,302.04998779296875,292.6158752441406,298.57525634765625,297.1415405273437,283.8348388671875,1.0,0.6735684275627136,0.3908720016479492,0.3908720016479492,1.0,1.0,-3.2930028438568115,0.9606150388717652,2.332387685775757,0.2178681492805481,1.0,1.0,0.0,274.5604858398437,280.0,61500.65625,0.0,3577.928955078125,1.0,278.1499938964844,281.8283996582031,295.6189270019531,299.5781555175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539426565170288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.41015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203460,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8278503417969,0.7212290167808533,0.3374436795711517,0.3105367422103882,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8277893066406,0.8533855676651001,0.5744200348854065,0.5496186017990112,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8277893066406,0.8724745512008667,0.6153668761253357,0.4339902698993683,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.7696366906166077,0.4162901639938354,0.4010690450668335,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.82794189453125,0.6304505467414856,0.2241334766149521,1.0442306995391846,285.82781982421875,284.95001220703125,302.04998779296875,292.5862731933594,298.5726928710937,297.14019775390625,283.8275146484375,1.0,0.6747280359268188,0.3905709385871887,0.3905709385871887,1.0,1.0,-3.2896289825439453,0.958598256111145,2.3310306072235107,0.2165615409612655,1.0,1.0,0.0,277.6016845703125,283.0,61396.359375,0.0,3587.156005859375,1.0,278.1499938964844,281.8221435546875,295.5891418457031,299.5414428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544883966445924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.3056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203520,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8278503417969,0.7212290167808533,0.3374436795711517,0.3105367422103882,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8277893066406,0.8533855676651001,0.5744200348854065,0.5496186017990112,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8277893066406,0.8724745512008667,0.6153668761253357,0.4339902698993683,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.7696366906166077,0.4162901639938354,0.4010690450668335,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.82794189453125,0.6304505467414856,0.2241334766149521,1.0442306995391846,285.82781982421875,284.95001220703125,302.04998779296875,292.5862731933594,298.5726928710937,297.14019775390625,283.8275146484375,1.0,0.6747280359268188,0.3905709385871887,0.3905709385871887,1.0,1.0,-3.2896289825439453,0.958598256111145,2.3310306072235107,0.2165615409612655,1.0,1.0,0.0,277.6016845703125,283.0,61396.359375,0.0,3587.156005859375,1.0,278.1499938964844,281.8221435546875,295.5891418457031,299.5414428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544883966445924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.3056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203580,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82037353515625,0.7190269827842712,0.3366022706031799,0.3099088966846466,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8203125,0.8505621552467346,0.5727722644805908,0.5482068657875061,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8203125,0.8701723217964172,0.6150923371315002,0.4339100420475006,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8203430175781,0.7673866748809814,0.4156947135925293,0.40064138174057,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8204650878906,0.6288610100746155,0.223903015255928,1.0438096523284912,285.8203430175781,284.95001220703125,302.04998779296875,292.5572509765625,298.5702514648437,297.1389465332031,283.8200378417969,1.0,0.6758638620376587,0.3902699053287506,0.3902699053287506,1.0,1.0,-3.286059617996216,0.956527829170227,2.3295319080352783,0.2152265906333923,1.0,1.0,0.0,280.6437683105469,286.0,61290.08984375,0.0,3595.909423828125,1.0,278.1499938964844,281.8157958984375,295.5599975585937,299.5051574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549877643585204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.78271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203640,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82037353515625,0.7190269827842712,0.3366022706031799,0.3099088966846466,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8203125,0.8505621552467346,0.5727722644805908,0.5482068657875061,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8203125,0.8701723217964172,0.6150923371315002,0.4339100420475006,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8203430175781,0.7673866748809814,0.4156947135925293,0.40064138174057,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8204650878906,0.6288610100746155,0.223903015255928,1.0438096523284912,285.8203430175781,284.95001220703125,302.04998779296875,292.5572509765625,298.5702514648437,297.1389465332031,283.8200378417969,1.0,0.6758638620376587,0.3902699053287506,0.3902699053287506,1.0,1.0,-3.286059617996216,0.956527829170227,2.3295319080352783,0.2152265906333923,1.0,1.0,0.0,280.6437683105469,286.0,61290.08984375,0.0,3595.909423828125,1.0,278.1499938964844,281.8157958984375,295.5599975585937,299.5051574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549877643585204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.78271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203700,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.81658935546875,0.7179230451583862,0.3361767828464508,0.3095908761024475,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8165283203125,0.8491674661636353,0.571943461894989,0.547496497631073,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8165283203125,0.8690218925476074,0.6149201989173889,0.4338476657867431,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8165588378906,0.7662732005119324,0.4153911173343658,0.4004221558570862,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8166809082031,0.6280727982521057,0.2237854301929474,1.0435892343521118,285.8165588378906,284.95001220703125,302.04998779296875,292.54302978515625,298.5690002441406,297.1383056640625,283.8162536621094,1.0,0.6764250993728638,0.3901193737983703,0.3901193737983703,1.0,1.0,-3.284219026565552,0.955474019050598,2.328744888305664,0.2145495116710662,1.0,1.0,0.0,282.1659240722656,286.0,61236.4375,0.0,3600.153564453125,1.0,278.1499938964844,281.8125915527344,295.5456237792969,299.4871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552128314971924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203760,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.812744140625,0.7168149948120117,0.3357469737529754,0.3092693090438843,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8126525878906,0.8477831482887268,0.571110188961029,0.5467822551727295,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8126525878906,0.8678685426712036,0.6147181391716003,0.4337658584117889,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8127136230469,0.7651664018630981,0.415082186460495,0.4001982510089874,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8128356933594,0.6272879838943481,0.2236656546592712,1.043359875679016,285.81268310546875,284.95001220703125,302.04998779296875,292.529052734375,298.5675964355469,297.1377258300781,283.8123779296875,1.0,0.6769807934761047,0.389914333820343,0.389914333820343,1.0,1.0,-3.28233003616333,0.9542590975761414,2.328070878982544,0.2137165665626526,1.0,1.0,0.0,283.6886291503906,274.0,61181.84375,0.0,3604.282958984375,1.0,278.1499938964844,281.809326171875,295.5314636230469,299.4693908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554211497306824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.666259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203820,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8026428222656,0.7182191014289856,0.3349091112613678,0.3083729147911072,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80255126953125,0.849388062953949,0.5694509148597717,0.5450786352157593,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8025207519531,0.8702293634414673,0.6142824292182922,0.4333727955818176,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8026123046875,0.7670072317123413,0.4144731760025024,0.3994757235050201,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8027648925781,0.6287316083908081,0.2234436124563217,1.041628122329712,285.8025817871094,284.95001220703125,302.04998779296875,292.50201416015625,298.5646667480469,297.13677978515625,283.8021240234375,1.0,0.6737774014472961,0.3895042240619659,0.3895042240619659,1.0,1.0,-3.275782585144043,0.9508646726608276,2.324917793273926,0.2117401957511901,1.0,1.0,0.0,279.591796875,262.0,61041.90625,0.0,3566.129638671875,1.0,278.1499938964844,281.8011169433594,295.50360107421875,299.4328308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557300806045532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.43359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
