time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203880,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8026428222656,0.7182191014289856,0.3349091112613678,0.3083729147911072,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80255126953125,0.849388062953949,0.5694509148597717,0.5450786352157593,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8025207519531,0.8702293634414673,0.6142824292182922,0.4333727955818176,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8026123046875,0.7670072317123413,0.4144731760025024,0.3994757235050201,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8027648925781,0.6287316083908081,0.2234436124563217,1.041628122329712,285.8025817871094,284.95001220703125,302.04998779296875,292.50201416015625,298.5646667480469,297.13677978515625,283.8021240234375,1.0,0.6737774014472961,0.3895042240619659,0.3895042240619659,1.0,1.0,-3.275782585144043,0.9508646726608276,2.324917793273926,0.2117401957511901,1.0,1.0,0.0,279.591796875,262.0,61041.90625,0.0,3566.129638671875,1.0,278.1499938964844,281.8011169433594,295.50360107421875,299.4328308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557300806045532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.43359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203940,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79107666015625,0.7216228246688843,0.3341176509857178,0.3073754906654358,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7909545898437,0.8534713387489319,0.567812979221344,0.5432453751564026,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7909240722656,0.8752120137214661,0.6137881875038147,0.432822048664093,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.791015625,0.7711554169654846,0.4138881266117096,0.3986256122589111,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79119873046875,0.6318994760513306,0.223269984126091,1.0393955707550049,285.7909851074219,284.95001220703125,302.04998779296875,292.47637939453125,298.56207275390625,297.136474609375,283.7904968261719,1.0,0.668727695941925,0.3890941441059112,0.3890941441059112,1.0,1.0,-3.268009662628174,0.947057008743286,2.320952653884888,0.2095672041177749,1.0,1.0,0.0,271.7560119628906,250.0,60889.0,0.0,3504.44287109375,1.0,278.1499938964844,281.7920227050781,295.4771423339844,299.39630126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558655023574828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.645751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204000,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79107666015625,0.7216228246688843,0.3341176509857178,0.3073754906654358,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7909545898437,0.8534713387489319,0.567812979221344,0.5432453751564026,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7909240722656,0.8752120137214661,0.6137881875038147,0.432822048664093,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.791015625,0.7711554169654846,0.4138881266117096,0.3986256122589111,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79119873046875,0.6318994760513306,0.223269984126091,1.0393955707550049,285.7909851074219,284.95001220703125,302.04998779296875,292.47637939453125,298.56207275390625,297.136474609375,283.7904968261719,1.0,0.668727695941925,0.3890941441059112,0.3890941441059112,1.0,1.0,-3.268009662628174,0.947057008743286,2.320952653884888,0.2095672041177749,1.0,1.0,0.0,271.7560119628906,250.0,60889.0,0.0,3504.44287109375,1.0,278.1499938964844,281.7920227050781,295.4771423339844,299.39630126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558655023574828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.645751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204060,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7792358398437,0.7262653708457947,0.3333694040775299,0.3063448667526245,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.77911376953125,0.8592104315757751,0.5661998987197876,0.5413578748703003,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7790832519531,0.8819376230239868,0.6132733225822449,0.4321943819522857,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7791748046875,0.776841402053833,0.4133293032646179,0.397722989320755,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77935791015625,0.6362299919128418,0.2231472432613372,1.0370277166366575,285.7791442871094,284.95001220703125,302.04998779296875,292.45245361328125,298.56011962890625,297.1367492675781,283.7786560058594,1.0,0.6626022458076477,0.3887472748756408,0.3887472748756408,1.0,1.0,-3.259815692901612,0.9432823061943054,2.31653356552124,0.2075021713972091,1.0,1.0,0.0,261.93072509765625,238.0,60734.1875,0.0,3431.00390625,1.0,278.1499938964844,281.7827453613281,295.45263671875,299.3613586425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558579325675964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204120,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7792358398437,0.7262653708457947,0.3333694040775299,0.3063448667526245,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.77911376953125,0.8592104315757751,0.5661998987197876,0.5413578748703003,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7790832519531,0.8819376230239868,0.6132733225822449,0.4321943819522857,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7791748046875,0.776841402053833,0.4133293032646179,0.397722989320755,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77935791015625,0.6362299919128418,0.2231472432613372,1.0370277166366575,285.7791442871094,284.95001220703125,302.04998779296875,292.45245361328125,298.56011962890625,297.1367492675781,283.7786560058594,1.0,0.6626022458076477,0.3887472748756408,0.3887472748756408,1.0,1.0,-3.259815692901612,0.9432823061943054,2.31653356552124,0.2075021713972091,1.0,1.0,0.0,261.93072509765625,238.0,60734.1875,0.0,3431.00390625,1.0,278.1499938964844,281.7827453613281,295.45263671875,299.3613586425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558579325675964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204180,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7674560546875,0.7317215204238892,0.3326504826545715,0.3053085505962372,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.767333984375,0.866107165813446,0.5646058917045593,0.539453387260437,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.767333984375,0.889854371547699,0.6127479672431946,0.4315323829650879,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76739501953125,0.7835819721221924,0.412788987159729,0.3968033194541931,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.767578125,0.6413980722427368,0.2230617851018905,1.034666895866394,285.7673645019531,284.95001220703125,302.04998779296875,292.4305419921875,298.5584716796875,297.1374206542969,283.76690673828125,1.0,0.6559582948684692,0.3884004056453705,0.3884004056453705,1.0,1.0,-3.251538753509521,0.9394877552986144,2.3120508193969727,0.2054239809513092,1.0,1.0,0.0,251.2011566162109,226.0,60580.9453125,0.0,3352.715576171875,1.0,278.1499938964844,281.7735900878906,295.4301452636719,299.32843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557351469993592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.47900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204240,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7674560546875,0.7317215204238892,0.3326504826545715,0.3053085505962372,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.767333984375,0.866107165813446,0.5646058917045593,0.539453387260437,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.767333984375,0.889854371547699,0.6127479672431946,0.4315323829650879,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76739501953125,0.7835819721221924,0.412788987159729,0.3968033194541931,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.767578125,0.6413980722427368,0.2230617851018905,1.034666895866394,285.7673645019531,284.95001220703125,302.04998779296875,292.4305419921875,298.5584716796875,297.1374206542969,283.76690673828125,1.0,0.6559582948684692,0.3884004056453705,0.3884004056453705,1.0,1.0,-3.251538753509521,0.9394877552986144,2.3120508193969727,0.2054239809513092,1.0,1.0,0.0,251.2011566162109,226.0,60580.9453125,0.0,3352.715576171875,1.0,278.1499938964844,281.7735900878906,295.4301452636719,299.32843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557351469993592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.47900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204300,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7616577148437,0.7347291111946106,0.3322997093200683,0.3047911524772644,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76153564453125,0.8699466586112976,0.5638149380683899,0.538499116897583,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615051269531,0.8942029476165771,0.612481415271759,0.4311928451061249,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615966796875,0.7872995734214783,0.4125243127346039,0.3963410556316376,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.76177978515625,0.6442779302597046,0.2230304032564163,1.0335026979446411,285.7615661621094,284.95001220703125,302.04998779296875,292.42041015625,298.5577392578125,297.13787841796875,283.7610778808594,1.0,0.6525137424468994,0.3882269859313965,0.3882269859313965,1.0,1.0,-3.247406482696533,0.9375936985015868,2.3098127841949463,0.2043834626674652,1.0,1.0,0.0,245.63717651367188,226.0,60505.58984375,0.0,3312.623291015625,1.0,278.1499938964844,281.7690734863281,295.4197692871094,299.3128967285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95563542842865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3913.58544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204360,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7560119628906,0.7379301190376282,0.3319544196128845,0.3042753338813782,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7558898925781,0.8740441799163818,0.5630279779434204,0.5375449657440186,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7558898925781,0.8988019824028015,0.6122124791145325,0.4308489263057709,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.7912410497665405,0.4122631549835205,0.3958785235881805,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.6473609209060669,0.2230059653520584,1.0323535203933716,285.75592041015625,284.95001220703125,302.04998779296875,292.4108581542969,298.5574645996094,297.1383972167969,283.7554626464844,1.0,0.6490066647529602,0.3881643116474151,0.3881643116474151,1.0,1.0,-3.2432878017425537,0.9359980225563048,2.3072898387908936,0.2036372721195221,1.0,1.0,0.0,239.9802398681641,214.0,60432.82421875,0.0,3272.143310546875,1.0,278.1499938964844,281.76470947265625,295.4100341796875,299.298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555129408836364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.488525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204420,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449645996094,0.7449606657028198,0.3312790989875793,0.303250253200531,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.8830286264419556,0.5614660978317261,0.5356399416923523,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7448425292969,0.9089657664299012,0.6116658449172974,0.4301491379737854,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74493408203125,0.7997928857803345,0.4117506742477417,0.3949550092220306,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7451171875,0.6541733145713806,0.2229767441749572,1.0301085710525513,285.7449035644531,284.95001220703125,302.04998779296875,292.3937683105469,298.5570678710937,297.1395263671875,283.74444580078125,1.0,0.641845703125,0.3880389928817749,0.3880389928817749,1.0,1.0,-3.2351136207580566,0.9328651428222656,2.302248477935791,0.2021877318620681,1.0,1.0,0.0,228.46533203125,202.0,60290.078125,0.0,3190.509765625,1.0,278.1499938964844,281.75616455078125,295.3925476074219,299.2707214355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552014470100404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.697509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204480,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449645996094,0.7449606657028198,0.3312790989875793,0.303250253200531,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.8830286264419556,0.5614660978317261,0.5356399416923523,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7448425292969,0.9089657664299012,0.6116658449172974,0.4301491379737854,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74493408203125,0.7997928857803345,0.4117506742477417,0.3949550092220306,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7451171875,0.6541733145713806,0.2229767441749572,1.0301085710525513,285.7449035644531,284.95001220703125,302.04998779296875,292.3937683105469,298.5570678710937,297.1395263671875,283.74444580078125,1.0,0.641845703125,0.3880389928817749,0.3880389928817749,1.0,1.0,-3.2351136207580566,0.9328651428222656,2.302248477935791,0.2021877318620681,1.0,1.0,0.0,228.46533203125,202.0,60290.078125,0.0,3190.509765625,1.0,278.1499938964844,281.75616455078125,295.3925476074219,299.2707214355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552014470100404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.697509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204540,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73394775390625,0.7529106736183167,0.3306181728839874,0.3022332787513733,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.8930803537368774,0.559917151927948,0.5337414145469666,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338256835937,0.9210891723632812,0.6111052632331848,0.4294357895851135,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73388671875,0.8091659545898438,0.4112471044063568,0.3940345346927643,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.73406982421875,0.6619002223014832,0.2229673713445663,1.027928590774536,285.7338562011719,284.95001220703125,302.04998779296875,292.3795166015625,298.55670166015625,297.14068603515625,283.7334289550781,1.0,0.6345491409301758,0.3879136741161346,0.3879136741161346,1.0,1.0,-3.2270257472991943,0.9297629594802856,2.2972629070281982,0.2007516920566558,1.0,1.0,0.0,216.80311584472656,190.0,60146.08203125,0.0,3108.64599609375,1.0,278.1499938964844,281.74755859375,295.3778991699219,299.24615478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547761082649232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.88525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204600,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73394775390625,0.7529106736183167,0.3306181728839874,0.3022332787513733,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.8930803537368774,0.559917151927948,0.5337414145469666,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338256835937,0.9210891723632812,0.6111052632331848,0.4294357895851135,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73388671875,0.8091659545898438,0.4112471044063568,0.3940345346927643,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.73406982421875,0.6619002223014832,0.2229673713445663,1.027928590774536,285.7338562011719,284.95001220703125,302.04998779296875,292.3795166015625,298.55670166015625,297.14068603515625,283.7334289550781,1.0,0.6345491409301758,0.3879136741161346,0.3879136741161346,1.0,1.0,-3.2270257472991943,0.9297629594802856,2.2972629070281982,0.2007516920566558,1.0,1.0,0.0,216.80311584472656,190.0,60146.08203125,0.0,3108.64599609375,1.0,278.1499938964844,281.74755859375,295.3778991699219,299.24615478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547761082649232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.88525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204660,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230834960937,0.7619230151176453,0.3299689888954162,0.3012244701385498,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.72296142578125,0.90427565574646,0.5583793520927429,0.5318505167961121,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.72296142578125,0.9348295331001282,0.6105313301086426,0.4287112951278686,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230224609375,0.8189617991447449,0.4107507467269897,0.3931182324886322,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.670637845993042,0.2229741811752319,1.0258102416992188,285.7229919433594,284.95001220703125,302.04998779296875,292.368408203125,298.5560913085937,297.1418762207031,283.7225646972656,1.0,0.6271489262580872,0.3877234160900116,0.3877234160900116,1.0,1.0,-3.21901273727417,0.9265100955963136,2.2925026416778564,0.1991530507802963,1.0,1.0,0.0,205.07212829589844,178.0,60005.51953125,0.0,3026.97119140625,1.0,278.1499938964844,281.7391357421875,295.365966796875,299.22442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542036652565002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204720,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230834960937,0.7619230151176453,0.3299689888954162,0.3012244701385498,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.72296142578125,0.90427565574646,0.5583793520927429,0.5318505167961121,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.72296142578125,0.9348295331001282,0.6105313301086426,0.4287112951278686,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230224609375,0.8189617991447449,0.4107507467269897,0.3931182324886322,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.670637845993042,0.2229741811752319,1.0258102416992188,285.7229919433594,284.95001220703125,302.04998779296875,292.368408203125,298.5560913085937,297.1418762207031,283.7225646972656,1.0,0.6271489262580872,0.3877234160900116,0.3877234160900116,1.0,1.0,-3.21901273727417,0.9265100955963136,2.2925026416778564,0.1991530507802963,1.0,1.0,0.0,205.07212829589844,178.0,60005.51953125,0.0,3026.97119140625,1.0,278.1499938964844,281.7391357421875,295.365966796875,299.22442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542036652565002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204780,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71270751953125,0.7722298502922058,0.3293368220329284,0.3002272248268127,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.9177665114402772,0.5568550229072571,0.5299689173698425,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.9497711658477784,0.6099418997764587,0.4279733002185821,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.712646484375,0.8295478224754333,0.4102640748023987,0.392207533121109,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.6805570721626282,0.2230000048875808,1.023762345314026,285.7126159667969,284.95001220703125,302.04998779296875,292.3607177734375,298.5555114746094,297.14306640625,283.7121887207031,1.0,0.6196512579917908,0.3875331878662109,0.3875331878662109,1.0,1.0,-3.2111117839813232,0.9232898950576782,2.2878217697143555,0.1975723803043365,1.0,1.0,0.0,193.2618560791016,166.0,59873.69921875,0.0,2945.480712890625,1.0,278.1499938964844,281.731201171875,295.35797119140625,299.2070617675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535434246063232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.827392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204840,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71270751953125,0.7722298502922058,0.3293368220329284,0.3002272248268127,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.9177665114402772,0.5568550229072571,0.5299689173698425,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.9497711658477784,0.6099418997764587,0.4279733002185821,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.712646484375,0.8295478224754333,0.4102640748023987,0.392207533121109,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.6805570721626282,0.2230000048875808,1.023762345314026,285.7126159667969,284.95001220703125,302.04998779296875,292.3607177734375,298.5555114746094,297.14306640625,283.7121887207031,1.0,0.6196512579917908,0.3875331878662109,0.3875331878662109,1.0,1.0,-3.2111117839813232,0.9232898950576782,2.2878217697143555,0.1975723803043365,1.0,1.0,0.0,193.2618560791016,166.0,59873.69921875,0.0,2945.480712890625,1.0,278.1499938964844,281.731201171875,295.35797119140625,299.2070617675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535434246063232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.827392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204900,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7076721191406,0.7779079079627991,0.3290256559848785,0.2997328639030456,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7075500488281,0.9254471063613892,0.5560963153839111,0.5290313363075256,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7075500488281,0.9575042724609376,0.6096438765525818,0.4276019036769867,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7076110839844,0.8352813124656677,0.4100235402584076,0.3917547166347503,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.707763671875,0.6859787702560425,0.2230176925659179,1.022760033607483,285.70758056640625,284.95001220703125,302.04998779296875,292.3582458496094,298.5552062988281,297.1436462402344,283.7071533203125,1.0,0.6158761978149414,0.3874380588531494,0.3874380588531494,1.0,1.0,-3.2071893215179443,0.921689510345459,2.2854998111724854,0.196788802742958,1.0,1.0,0.0,187.359115600586,166.0,59810.21875,0.0,2904.959716796875,1.0,278.1499938964844,281.7274169921875,295.3550109863281,299.1995544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531471133232116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.26904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204960,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70281982421875,0.7839929461479187,0.3287194371223449,0.2992421984672546,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7027282714844,0.933665096759796,0.5553412437438965,0.5280964374542236,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70269775390625,0.9653518795967102,0.6093426942825317,0.4272277951240539,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7027587890625,0.8414241075515747,0.4097858667373657,0.3913038969039917,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70294189453125,0.6917518973350525,0.2230399996042251,1.0217753648757937,285.7027282714844,284.95001220703125,302.04998779296875,292.35675048828125,298.5550842285156,297.1442565917969,283.70233154296875,1.0,0.6120811700820923,0.3873874545097351,0.3873874545097351,1.0,1.0,-3.203300952911377,0.9202175736427308,2.283083438873291,0.1961302608251571,1.0,1.0,0.0,181.4422912597656,154.0,59750.171875,0.0,2864.522705078125,1.0,278.1499938964844,281.7237854003906,295.3532409667969,299.1933898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527334570884703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3887.553466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205020,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69354248046875,0.7974613904953003,0.3281185626983642,0.2982709407806396,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6934509277344,0.9512937068939208,0.553840696811676,0.526235044002533,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6934509277344,0.9810783863067628,0.6087342500686646,0.4264748692512512,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6935119628906,0.8552034497261047,0.4093181192874908,0.3904088735580444,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69366455078125,0.7043914794921875,0.2230957895517349,1.0198546648025513,285.6934814453125,284.95001220703125,302.04998779296875,292.35675048828125,298.5549011230469,297.1454772949219,283.6930847167969,1.0,0.6044398546218872,0.3872862160205841,0.3872862160205841,1.0,1.0,-3.1956000328063965,0.9173133969306946,2.278286457061768,0.1948466151952743,1.0,1.0,0.0,169.60560607910156,157.0,59636.66796875,0.0,2784.079833984375,1.0,278.1499938964844,281.71697998046875,295.3524475097656,299.1842346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517980813980104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.14599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205080,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69354248046875,0.7974613904953003,0.3281185626983642,0.2982709407806396,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6934509277344,0.9512937068939208,0.553840696811676,0.526235044002533,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6934509277344,0.9810783863067628,0.6087342500686646,0.4264748692512512,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6935119628906,0.8552034497261047,0.4093181192874908,0.3904088735580444,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69366455078125,0.7043914794921875,0.2230957895517349,1.0198546648025513,285.6934814453125,284.95001220703125,302.04998779296875,292.35675048828125,298.5549011230469,297.1454772949219,283.6930847167969,1.0,0.6044398546218872,0.3872862160205841,0.3872862160205841,1.0,1.0,-3.1956000328063965,0.9173133969306946,2.278286457061768,0.1948466151952743,1.0,1.0,0.0,169.60560607910156,157.0,59636.66796875,0.0,2784.079833984375,1.0,278.1499938964844,281.71697998046875,295.3524475097656,299.1842346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517980813980104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.14599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205140,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68701171875,0.8034587502479553,0.3275032341480255,0.2975438833236694,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6869506835937,0.9585902690887452,0.5523383021354675,0.5246371030807495,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6869506835937,0.9875077605247498,0.6081058382987976,0.4259043037891388,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6869812011719,0.8615924715995789,0.4088435471057892,0.3897739052772522,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6870422363281,0.710239589214325,0.2231439054012298,1.019173502922058,285.6869506835937,284.95001220703125,302.04998779296875,292.36102294921875,298.5547790527344,297.1465148925781,283.6867370605469,1.0,0.601239025592804,0.3871849775314331,0.3871849775314331,1.0,1.0,-3.190531015396118,0.915309190750122,2.275221824645996,0.1938500702381134,1.0,1.0,0.0,164.49671936035156,160.0,59562.42578125,0.0,2745.94287109375,1.0,278.1499938964844,281.7123413085937,295.3558044433594,299.1805725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507266283035278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205200,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68701171875,0.8034587502479553,0.3275032341480255,0.2975438833236694,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6869506835937,0.9585902690887452,0.5523383021354675,0.5246371030807495,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6869506835937,0.9875077605247498,0.6081058382987976,0.4259043037891388,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6869812011719,0.8615924715995789,0.4088435471057892,0.3897739052772522,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6870422363281,0.710239589214325,0.2231439054012298,1.019173502922058,285.6869506835937,284.95001220703125,302.04998779296875,292.36102294921875,298.5547790527344,297.1465148925781,283.6867370605469,1.0,0.601239025592804,0.3871849775314331,0.3871849775314331,1.0,1.0,-3.190531015396118,0.915309190750122,2.275221824645996,0.1938500702381134,1.0,1.0,0.0,164.49671936035156,160.0,59562.42578125,0.0,2745.94287109375,1.0,278.1499938964844,281.7123413085937,295.3558044433594,299.1805725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507266283035278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205260,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6810302734375,0.8042704463005066,0.3266544938087463,0.296812891960144,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.68096923828125,0.9593954086303712,0.5506221055984497,0.5230546593666077,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68096923828125,0.988603413105011,0.6072455644607544,0.4253309965133667,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6809997558594,0.8626741766929626,0.4081419110298157,0.3891433477401733,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6811218261719,0.7113759517669678,0.2229449450969696,1.0184478759765625,285.68096923828125,284.95001220703125,302.0492858886719,292.3669738769531,298.5526123046875,297.1450500488281,283.6806945800781,1.0,0.5999457240104675,0.3870635032653808,0.3870635032653808,1.0,1.0,-3.1854305267333984,0.9132347702980042,2.27219557762146,0.1928785443305969,1.0,1.0,0.0,163.2248077392578,163.0,59489.3203125,0.0,2728.7109375,1.0,278.1499938964844,281.7080383300781,295.3626403808594,299.1824645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949867069721222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.76416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205320,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6810302734375,0.8042704463005066,0.3266544938087463,0.296812891960144,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.68096923828125,0.9593954086303712,0.5506221055984497,0.5230546593666077,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68096923828125,0.988603413105011,0.6072455644607544,0.4253309965133667,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6809997558594,0.8626741766929626,0.4081419110298157,0.3891433477401733,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6811218261719,0.7113759517669678,0.2229449450969696,1.0184478759765625,285.68096923828125,284.95001220703125,302.0492858886719,292.3669738769531,298.5526123046875,297.1450500488281,283.6806945800781,1.0,0.5999457240104675,0.3870635032653808,0.3870635032653808,1.0,1.0,-3.1854305267333984,0.9132347702980042,2.27219557762146,0.1928785443305969,1.0,1.0,0.0,163.2248077392578,163.0,59489.3203125,0.0,2728.7109375,1.0,278.1499938964844,281.7080383300781,295.3626403808594,299.1824645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949867069721222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.76416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205380,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722412109375,0.8017180562019348,0.3255426585674286,0.2959171831607818,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6721496582031,0.9561367630958556,0.5486419796943665,0.5213040709495544,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6721496582031,0.986456334590912,0.6061129570007324,0.4246267080307007,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722106933594,0.8602954745292664,0.4071617126464844,0.3883297443389892,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.7094362378120422,0.2224300503730774,1.016692280769348,285.67218017578125,284.95001220703125,302.047119140625,292.3717956542969,298.5477905273437,297.1407165527344,283.6717834472656,1.0,0.5995890498161316,0.3869420289993286,0.3869420289993286,1.0,1.0,-3.178314685821533,0.9104697108268738,2.2678451538085938,0.1916966587305069,1.0,1.0,0.0,164.15220642089844,166.0,59382.7734375,0.0,2719.40771484375,1.0,278.1499938964844,281.7017822265625,295.3681640625,299.18243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491796493530272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.568603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205440,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722412109375,0.8017180562019348,0.3255426585674286,0.2959171831607818,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6721496582031,0.9561367630958556,0.5486419796943665,0.5213040709495544,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6721496582031,0.986456334590912,0.6061129570007324,0.4246267080307007,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722106933594,0.8602954745292664,0.4071617126464844,0.3883297443389892,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.7094362378120422,0.2224300503730774,1.016692280769348,285.67218017578125,284.95001220703125,302.047119140625,292.3717956542969,298.5477905273437,297.1407165527344,283.6717834472656,1.0,0.5995890498161316,0.3869420289993286,0.3869420289993286,1.0,1.0,-3.178314685821533,0.9104697108268738,2.2678451538085938,0.1916966587305069,1.0,1.0,0.0,164.15220642089844,166.0,59382.7734375,0.0,2719.40771484375,1.0,278.1499938964844,281.7017822265625,295.3681640625,299.18243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491796493530272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.568603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205500,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6669311523437,0.7997186183929443,0.3249208927154541,0.2954210638999939,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.66680908203125,0.9535982608795166,0.5475817918777466,0.5203750729560852,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.66680908203125,0.9846479892730712,0.6054726839065552,0.4242325127124786,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6668701171875,0.8583717942237854,0.4065976738929748,0.3878649473190307,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66705322265625,0.7077544331550598,0.2220865041017532,1.015479326248169,285.6668395996094,284.95001220703125,302.04547119140625,292.373779296875,298.54473876953125,297.137939453125,283.6663818359375,1.0,0.5995854735374451,0.3868812620639801,0.3868812620639801,1.0,1.0,-3.174110651016236,0.90886652469635,2.265244007110596,0.1910336911678314,1.0,1.0,0.0,165.08660888671875,166.0,59318.93359375,0.0,2716.02001953125,1.0,278.1499938964844,281.6980285644531,295.3702392578125,299.1809997558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488304257392884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.41943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205560,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6611328125,0.797465980052948,0.324268639087677,0.2949020266532898,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610107421875,0.950714349746704,0.5464878678321838,0.519419252872467,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610107421875,0.9825478792190552,0.6047953963279724,0.4238165020942688,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610717773437,0.8561992645263672,0.4059983789920807,0.3873715400695801,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612854003906,0.7058122754096985,0.2217024862766266,1.0141035318374634,285.6610412597656,284.95001220703125,302.04351806640625,292.3755187988281,298.5414428710937,297.1349182128906,283.6605834960937,1.0,0.5996364951133728,0.3868365287780761,0.3868365287780761,1.0,1.0,-3.169590473175049,0.907196879386902,2.2623934745788574,0.1903801709413528,1.0,1.0,0.0,166.1935577392578,169.0,59249.96484375,0.0,2712.93701171875,1.0,278.1499938964844,281.6939392089844,295.3719177246094,299.1788024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484667778015136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.138916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205620,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64825439453125,0.7924383878707886,0.3228771984577179,0.2937961518764496,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64813232421875,0.9441787600517272,0.5442014336585999,0.5174259543418884,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6481018066406,0.9776563048362732,0.6033295392990112,0.4229159653186798,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.648193359375,0.8513607382774353,0.4046977460384369,0.3862990140914917,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6484069824219,0.7013799548149109,0.2208208441734314,1.0108821392059326,285.6481628417969,284.95001220703125,302.0384826660156,292.3781433105469,298.5341186523437,297.1284484863281,283.6476135253906,1.0,0.5998275876045227,0.3867470026016235,0.3867470026016235,1.0,1.0,-3.159621238708496,0.9035446047782898,2.256076574325561,0.1889818608760833,1.0,1.0,0.0,168.7816162109375,172.0,59096.4453125,0.0,2706.9453125,1.0,278.1499938964844,281.684814453125,295.3742370605469,299.1723022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476727843284608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205680,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64825439453125,0.7924383878707886,0.3228771984577179,0.2937961518764496,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64813232421875,0.9441787600517272,0.5442014336585999,0.5174259543418884,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6481018066406,0.9776563048362732,0.6033295392990112,0.4229159653186798,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.648193359375,0.8513607382774353,0.4046977460384369,0.3862990140914917,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6484069824219,0.7013799548149109,0.2208208441734314,1.0108821392059326,285.6481628417969,284.95001220703125,302.0384826660156,292.3781433105469,298.5341186523437,297.1284484863281,283.6476135253906,1.0,0.5998275876045227,0.3867470026016235,0.3867470026016235,1.0,1.0,-3.159621238708496,0.9035446047782898,2.256076574325561,0.1889818608760833,1.0,1.0,0.0,168.7816162109375,172.0,59096.4453125,0.0,2706.9453125,1.0,278.1499938964844,281.684814453125,295.3742370605469,299.1723022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476727843284608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
