time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205740,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340026855469,0.7871159911155701,0.3213980793952942,0.2926190197467804,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63385009765625,0.937119483947754,0.5418128967285156,0.5153447389602661,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338195800781,0.9721996188163756,0.6017443537712097,0.4219391047954559,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6339111328125,0.8462761640548706,0.403292566537857,0.3851355314254761,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341552734375,0.6965970396995544,0.2198276817798614,1.0071876049041748,285.6338806152344,284.95001220703125,302.0320739746094,292.3796691894531,298.5261535644531,297.1217041015625,283.6332702636719,1.0,0.6000428795814514,0.3866575062274933,0.3866575062274933,1.0,1.0,-3.148691415786743,0.8995630741119385,2.2491283416748047,0.18748639523983,1.0,1.0,0.0,171.62762451171875,175.0,58926.46875,0.0,2700.444580078125,1.0,278.1499938964844,281.6747131347656,295.3754272460937,299.1635131835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468141794204712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205800,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340026855469,0.7871159911155701,0.3213980793952942,0.2926190197467804,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63385009765625,0.937119483947754,0.5418128967285156,0.5153447389602661,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338195800781,0.9721996188163756,0.6017443537712097,0.4219391047954559,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6339111328125,0.8462761640548706,0.403292566537857,0.3851355314254761,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341552734375,0.6965970396995544,0.2198276817798614,1.0071876049041748,285.6338806152344,284.95001220703125,302.0320739746094,292.3796691894531,298.5261535644531,297.1217041015625,283.6332702636719,1.0,0.6000428795814514,0.3866575062274933,0.3866575062274933,1.0,1.0,-3.148691415786743,0.8995630741119385,2.2491283416748047,0.18748639523983,1.0,1.0,0.0,171.62762451171875,175.0,58926.46875,0.0,2700.444580078125,1.0,278.1499938964844,281.6747131347656,295.3754272460937,299.1635131835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468141794204712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6188049316406,0.781714916229248,0.3198498487472534,0.2913838922977447,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.61865234375,0.929848611354828,0.5393421649932861,0.5131904482841492,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6186218261719,0.9663786292076112,0.6000606417655945,0.4208973944187164,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6187438964844,0.8411548137664795,0.4018036425113678,0.3838971853256225,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6189880371094,0.691670835018158,0.2187485694885254,1.003121256828308,285.6186828613281,284.95001220703125,302.0242614746094,292.380126953125,298.5183410644531,297.1148986816406,283.6180419921875,1.0,0.6002395153045654,0.3867283761501312,0.3867283761501312,1.0,1.0,-3.136984348297119,0.8957415819168091,2.2412428855896,0.1863400340080261,1.0,1.0,0.0,174.6073760986328,178.0,58745.5,0.0,2693.14111328125,1.0,278.1499938964844,281.6639404296875,295.3757019042969,299.15301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459186792373656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.12109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6188049316406,0.781714916229248,0.3198498487472534,0.2913838922977447,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.61865234375,0.929848611354828,0.5393421649932861,0.5131904482841492,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6186218261719,0.9663786292076112,0.6000606417655945,0.4208973944187164,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6187438964844,0.8411548137664795,0.4018036425113678,0.3838971853256225,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6189880371094,0.691670835018158,0.2187485694885254,1.003121256828308,285.6186828613281,284.95001220703125,302.0242614746094,292.380126953125,298.5183410644531,297.1148986816406,283.6180419921875,1.0,0.6002395153045654,0.3867283761501312,0.3867283761501312,1.0,1.0,-3.136984348297119,0.8957415819168091,2.2412428855896,0.1863400340080261,1.0,1.0,0.0,174.6073760986328,178.0,58745.5,0.0,2693.14111328125,1.0,278.1499938964844,281.6639404296875,295.3757019042969,299.15301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459186792373656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.12109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205980,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6024169921875,0.7762988805770874,0.3182237446308136,0.290082037448883,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.60223388671875,0.922519862651825,0.5367765426635742,0.51095050573349,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6022033691406,0.960256814956665,0.5982609391212463,0.4197781085968017,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023254394531,0.8360424041748047,0.4002190232276916,0.3825719356536865,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.60260009765625,0.6866563558578491,0.2175754904747009,0.9986436367034912,285.602294921875,284.95001220703125,302.0150451660156,292.3795166015625,298.5100402832031,297.10809326171875,283.6015930175781,1.0,0.6003827452659607,0.3867992758750915,0.3867992758750915,1.0,1.0,-3.124407768249512,0.8916322588920593,2.232775449752808,0.1851183027029037,1.0,1.0,0.0,177.67674255371094,181.0,58549.20703125,0.0,2684.61962890625,1.0,278.1499938964844,281.6522521972656,295.3747863769531,299.140380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449573159217834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.422119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206040,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6024169921875,0.7762988805770874,0.3182237446308136,0.290082037448883,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.60223388671875,0.922519862651825,0.5367765426635742,0.51095050573349,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6022033691406,0.960256814956665,0.5982609391212463,0.4197781085968017,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023254394531,0.8360424041748047,0.4002190232276916,0.3825719356536865,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.60260009765625,0.6866563558578491,0.2175754904747009,0.9986436367034912,285.602294921875,284.95001220703125,302.0150451660156,292.3795166015625,298.5100402832031,297.10809326171875,283.6015930175781,1.0,0.6003827452659607,0.3867992758750915,0.3867992758750915,1.0,1.0,-3.124407768249512,0.8916322588920593,2.232775449752808,0.1851183027029037,1.0,1.0,0.0,177.67674255371094,181.0,58549.20703125,0.0,2684.61962890625,1.0,278.1499938964844,281.6522521972656,295.3747863769531,299.140380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449573159217834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.422119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206100,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.59381103515625,0.7736173272132874,0.3173862993717193,0.2894099056720733,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5936584472656,0.9189037680625916,0.5354636311531067,0.5098029375076294,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5936279296875,0.9571224451065063,0.5973237752914429,0.4191932082176208,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5937194824219,0.8335136771202087,0.399396538734436,0.3818815648555755,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5940246582031,0.6841495037078857,0.2169603705406189,0.9962785840034484,285.5936889648437,284.95001220703125,302.00994873046875,292.3788146972656,298.5057373046875,297.104736328125,283.59295654296875,1.0,0.6004316210746765,0.3868347108364105,0.3868347108364105,1.0,1.0,-3.1178455352783203,0.8894822001457214,2.228363275527954,0.1844782829284668,1.0,1.0,0.0,179.2268524169922,181.0,58446.13671875,0.0,2679.914794921875,1.0,278.1499938964844,281.6461181640625,295.3739318847656,299.13336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444603323936462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.8505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206160,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849609375,0.7709571719169617,0.3165322840213775,0.2887232899665832,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848083496094,0.9153432846069336,0.5341299772262573,0.5086363554000854,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58477783203125,0.9539467692375184,0.5963606834411621,0.4185906946659088,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848693847656,0.8310021162033081,0.3985533118247986,0.3811720907688141,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851745605469,0.6816468834877014,0.2163259834051132,0.9938283562660216,285.5848388671875,284.95001220703125,302.0044860839844,292.3778381347656,298.5014343261719,297.1014099121094,283.5841064453125,1.0,0.6004632711410522,0.3868880867958069,0.3868880867958069,1.0,1.0,-3.111095428466797,0.887312650680542,2.223782777786255,0.1838642805814743,1.0,1.0,0.0,180.7845764160156,184.0,58339.9765625,0.0,2674.892822265625,1.0,278.1499938964844,281.6397705078125,295.3728332519531,299.1258850097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439516663551332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3808.31396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206220,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5666198730469,0.7657262682914734,0.3147826790809631,0.2873135805130005,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5664367675781,0.9084835052490234,0.5314106345176697,0.506255030632019,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.56640625,0.947516918182373,0.5943698883056641,0.4173415005207062,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5665283203125,0.826038658618927,0.3968151211738586,0.3797051012516022,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5668334960937,0.6766849160194397,0.2150097638368606,0.9887169003486632,285.56646728515625,284.95001220703125,301.9925537109375,292.3750915527344,298.4925537109375,297.0948486328125,283.565673828125,1.0,0.6004815697669983,0.3869948089122772,0.3869948089122772,1.0,1.0,-3.0971243381500244,0.8828134536743164,2.214310884475708,0.1825903207063675,1.0,1.0,0.0,183.9115600585937,187.0,58119.21484375,0.0,2664.029541015625,1.0,278.1499938964844,281.6266174316406,295.36993408203125,299.1097106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429150223731996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.916748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206280,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5666198730469,0.7657262682914734,0.3147826790809631,0.2873135805130005,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5664367675781,0.9084835052490234,0.5314106345176697,0.506255030632019,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.56640625,0.947516918182373,0.5943698883056641,0.4173415005207062,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5665283203125,0.826038658618927,0.3968151211738586,0.3797051012516022,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5668334960937,0.6766849160194397,0.2150097638368606,0.9887169003486632,285.56646728515625,284.95001220703125,301.9925537109375,292.3750915527344,298.4925537109375,297.0948486328125,283.565673828125,1.0,0.6004815697669983,0.3869948089122772,0.3869948089122772,1.0,1.0,-3.0971243381500244,0.8828134536743164,2.214310884475708,0.1825903207063675,1.0,1.0,0.0,183.9115600585937,187.0,58119.21484375,0.0,2664.029541015625,1.0,278.1499938964844,281.6266174316406,295.36993408203125,299.1097106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429150223731996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.916748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206340,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54736328125,0.7606261372566223,0.3129793405532837,0.2858562767505646,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5471496582031,0.9021018743515016,0.5286231637001038,0.503810465335846,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.547119140625,0.941027581691742,0.5922937393188477,0.4160337746143341,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472412109375,0.8211345672607422,0.3950093686580658,0.3781751990318298,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5475769042969,0.6717970371246338,0.2136327773332595,0.9833343625068665,285.5472106933594,284.95001220703125,301.9792785644531,292.3713073730469,298.4833068847656,297.0884094238281,283.5463562011719,1.0,0.6004395484924316,0.3871015608310699,0.3871015608310699,1.0,1.0,-3.082554340362549,0.8781031966209412,2.204451084136963,0.181250512599945,1.0,1.0,0.0,187.04579162597656,190.0,57886.8671875,0.0,2652.09130859375,1.0,278.1499938964844,281.6127624511719,295.365966796875,299.0917663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418444633483888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.202880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206400,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54736328125,0.7606261372566223,0.3129793405532837,0.2858562767505646,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5471496582031,0.9021018743515016,0.5286231637001038,0.503810465335846,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.547119140625,0.941027581691742,0.5922937393188477,0.4160337746143341,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472412109375,0.8211345672607422,0.3950093686580658,0.3781751990318298,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5475769042969,0.6717970371246338,0.2136327773332595,0.9833343625068665,285.5472106933594,284.95001220703125,301.9792785644531,292.3713073730469,298.4833068847656,297.0884094238281,283.5463562011719,1.0,0.6004395484924316,0.3871015608310699,0.3871015608310699,1.0,1.0,-3.082554340362549,0.8781031966209412,2.204451084136963,0.181250512599945,1.0,1.0,0.0,187.04579162597656,190.0,57886.8671875,0.0,2652.09130859375,1.0,278.1499938964844,281.6127624511719,295.365966796875,299.0917663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418444633483888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.202880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206460,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5339050292969,0.7572818994522095,0.3117361962795257,0.2848487496376037,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5337219238281,0.898007333278656,0.526711642742157,0.502131462097168,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336608886719,0.9366672039031982,0.5908445119857788,0.4151174426078796,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5338134765625,0.8178595304489136,0.3937541842460632,0.3771076202392578,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5341491699219,0.6685630679130554,0.2126698940992355,0.979547083377838,285.53375244140625,284.95001220703125,301.9696960449219,292.3681945800781,298.4771728515625,297.084228515625,283.53289794921875,1.0,0.6003655791282654,0.38723224401474,0.38723224401474,1.0,1.0,-3.072390079498291,0.874958336353302,2.197431802749634,0.1804594248533249,1.0,1.0,0.0,189.1427459716797,190.0,57724.62890625,0.0,2643.33251953125,1.0,278.1499938964844,281.60308837890625,295.3626403808594,299.07861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410918951034546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206520,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.527099609375,0.7556424736976624,0.311109721660614,0.284340351819992,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5268859863281,0.895989716053009,0.5257503986358643,0.5012866258621216,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.52685546875,0.9345033764839172,0.5901098847389221,0.4146522283554077,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5270080566406,0.816230833530426,0.3931192457675934,0.3765666782855987,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52734375,0.6669710874557495,0.2121817171573639,0.9776219725608826,285.5269470214844,284.95001220703125,301.9646911621094,292.3664855957031,298.4740905761719,297.0821838378906,283.52606201171875,1.0,0.6003182530403137,0.3872971832752228,0.3872971832752228,1.0,1.0,-3.067237377166748,0.8733625411987305,2.1938748359680176,0.1800568252801895,1.0,1.0,0.0,190.1848602294922,193.0,57642.30078125,0.0,2638.7998046875,1.0,278.1499938964844,281.5981750488281,295.3608703613281,299.07183837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407141208648682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.9365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206580,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5059814453125,0.7507928609848022,0.3091858625411987,0.2827761471271515,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057678222656,0.8899844884872437,0.5228068828582764,0.4986966550350189,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057067871094,0.9280231595039368,0.5878365635871887,0.4132089912891388,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.505859375,0.8112951517105103,0.3911593854427337,0.3748928904533386,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5062255859375,0.6622377634048462,0.2106707245111465,0.9716414213180542,285.5057983398437,284.95001220703125,301.9487609863281,292.3606262207031,298.46453857421875,297.0760803222656,283.5048828125,1.0,0.6001319289207458,0.3874928057193756,0.3874928057193756,1.0,1.0,-3.051306962966919,0.8684101104736328,2.182896852493286,0.1787960529327392,1.0,1.0,0.0,193.32130432128903,196.0,57386.32421875,0.0,2624.397216796875,1.0,278.1499938964844,281.5829162597656,295.3548278808594,299.0502624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395499229431152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.351318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206640,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5059814453125,0.7507928609848022,0.3091858625411987,0.2827761471271515,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057678222656,0.8899844884872437,0.5228068828582764,0.4986966550350189,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057067871094,0.9280231595039368,0.5878365635871887,0.4132089912891388,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.505859375,0.8112951517105103,0.3911593854427337,0.3748928904533386,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5062255859375,0.6622377634048462,0.2106707245111465,0.9716414213180542,285.5057983398437,284.95001220703125,301.9487609863281,292.3606262207031,298.46453857421875,297.0760803222656,283.5048828125,1.0,0.6001319289207458,0.3874928057193756,0.3874928057193756,1.0,1.0,-3.051306962966919,0.8684101104736328,2.182896852493286,0.1787960529327392,1.0,1.0,0.0,193.32130432128903,196.0,57386.32421875,0.0,2624.397216796875,1.0,278.1499938964844,281.5829162597656,295.3548278808594,299.0502624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395499229431152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.351318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206700,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4950561523437,0.7484152913093567,0.3082021176815033,0.2819747030735016,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.49481201171875,0.8870227336883545,0.5213068723678589,0.497375339269638,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4947814941406,0.9248165488243104,0.5866644978523254,0.4124629199504852,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.49493408203125,0.8087946176528931,0.3901517689228058,0.37403005361557,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49530029296875,0.6599060297012329,0.2098918557167053,0.9685465097427368,285.494873046875,284.95001220703125,301.9403076171875,292.3573303222656,298.45965576171875,297.0731201171875,283.4939270019531,1.0,0.600013256072998,0.387590616941452,0.387590616941452,1.0,1.0,-3.043104410171509,0.865848958492279,2.177255392074585,0.1781356334686279,1.0,1.0,0.0,194.88787841796875,196.0,57253.70703125,0.0,2616.764404296875,1.0,278.1499938964844,281.57501220703125,295.3514099121094,299.0387878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389492869377136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.886474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206760,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4839172363281,0.7460682988166809,0.3072048723697662,0.2811612784862518,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.8840894103050232,0.5197893977165222,0.4960377216339111,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.483642578125,0.921643614768982,0.58547043800354,0.4117017090320587,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837951660156,0.8062608242034912,0.3891268968582153,0.3731511533260345,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.48419189453125,0.6575989723205566,0.2090986222028732,0.965387523174286,285.4837341308594,284.95001220703125,301.9315185546875,292.353759765625,298.45477294921875,297.0701904296875,283.4827880859375,1.0,0.5998788475990295,0.3877123594284057,0.3877123594284057,1.0,1.0,-3.034749746322632,0.8632933497428894,2.1714563369750977,0.177516371011734,1.0,1.0,0.0,196.4537811279297,199.0,57118.65234375,0.0,2608.8662109375,1.0,278.1499938964844,281.56695556640625,295.3477478027344,299.0268859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383397698402404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.338134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206820,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.46112060546875,0.7414668202400208,0.305174171924591,0.2795023024082184,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4608459472656,0.8783182501792908,0.5167083144187927,0.4933191239833832,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4608154296875,0.9154449701309204,0.5830252766609192,0.4101396203041076,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4609680175781,0.8011572957038879,0.3870319724082947,0.3713507950305938,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4613952636719,0.6530683636665344,0.2074748426675796,0.9589019417762756,285.4609069824219,284.95001220703125,301.9129943847656,292.34588623046875,298.44482421875,297.064453125,283.4599304199219,1.0,0.5995694398880005,0.3879558742046356,0.3879558742046356,1.0,1.0,-3.017643928527832,0.8580448627471924,2.15959906578064,0.1762318760156631,1.0,1.0,0.0,199.5810394287109,202.0,56841.08984375,0.0,2592.3818359375,1.0,278.1499938964844,281.5503845214844,295.3397216796875,299.0019836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371029734611512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.06982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206880,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.46112060546875,0.7414668202400208,0.305174171924591,0.2795023024082184,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4608459472656,0.8783182501792908,0.5167083144187927,0.4933191239833832,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4608154296875,0.9154449701309204,0.5830252766609192,0.4101396203041076,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4609680175781,0.8011572957038879,0.3870319724082947,0.3713507950305938,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4613952636719,0.6530683636665344,0.2074748426675796,0.9589019417762756,285.4609069824219,284.95001220703125,301.9129943847656,292.34588623046875,298.44482421875,297.064453125,283.4599304199219,1.0,0.5995694398880005,0.3879558742046356,0.3879558742046356,1.0,1.0,-3.017643928527832,0.8580448627471924,2.15959906578064,0.1762318760156631,1.0,1.0,0.0,199.5810394287109,202.0,56841.08984375,0.0,2592.3818359375,1.0,278.1499938964844,281.5503845214844,295.3397216796875,299.0019836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371029734611512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.06982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206940,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4373779296875,0.7369698882102966,0.3030902743339538,0.2777957618236542,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4371337890625,0.8726698160171509,0.5135577321052551,0.4905354082584381,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4371032714844,0.9094983339309692,0.5804929137229919,0.4085174202919006,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.437255859375,0.7961061596870422,0.3848688900470733,0.3694865107536316,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43768310546875,0.6486403942108154,0.2057957649230957,0.9521684646606444,285.43719482421875,284.95001220703125,301.8931884765625,292.3370056152344,298.4345092773437,297.05889892578125,283.4361572265625,1.0,0.5992009043693542,0.3881993889808655,0.3881993889808655,1.0,1.0,-2.999966144561768,0.8525884747505188,2.1473777294158936,0.1748694032430648,1.0,1.0,0.0,202.7021026611328,205.0,56552.04296875,0.0,2574.8974609375,1.0,278.1499938964844,281.5331420898437,295.3305969238281,298.9752502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358183145523072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3734.35400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207000,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4373779296875,0.7369698882102966,0.3030902743339538,0.2777957618236542,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4371337890625,0.8726698160171509,0.5135577321052551,0.4905354082584381,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4371032714844,0.9094983339309692,0.5804929137229919,0.4085174202919006,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.437255859375,0.7961061596870422,0.3848688900470733,0.3694865107536316,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43768310546875,0.6486403942108154,0.2057957649230957,0.9521684646606444,285.43719482421875,284.95001220703125,301.8931884765625,292.3370056152344,298.4345092773437,297.05889892578125,283.4361572265625,1.0,0.5992009043693542,0.3881993889808655,0.3881993889808655,1.0,1.0,-2.999966144561768,0.8525884747505188,2.1473777294158936,0.1748694032430648,1.0,1.0,0.0,202.7021026611328,205.0,56552.04296875,0.0,2574.8974609375,1.0,278.1499938964844,281.5331420898437,295.3305969238281,298.9752502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358183145523072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3734.35400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207060,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4129333496094,0.7325605750083923,0.3009581267833709,0.2760459184646606,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.41265869140625,0.8671483397483826,0.5103426575660706,0.4876912236213684,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4126281738281,0.903894066810608,0.5778793692588806,0.4068390727043152,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.41278076171875,0.7911165952682495,0.3826426267623901,0.3675628900527954,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4132385253906,0.6443156003952026,0.2040663808584213,0.9452093839645386,285.4127197265625,284.95001220703125,301.8721008300781,292.3271179199219,298.42413330078125,297.05352783203125,283.4116516113281,1.0,0.5987784266471863,0.3884990513324737,0.3884990513324737,1.0,1.0,-2.9817450046539307,0.8470761775970459,2.1346688270568848,0.173573300242424,1.0,1.0,0.0,205.8179473876953,208.0,56253.49609375,0.0,2556.508544921875,1.0,278.1499938964844,281.51531982421875,295.320556640625,298.94696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344983100891112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207120,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4129333496094,0.7325605750083923,0.3009581267833709,0.2760459184646606,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.41265869140625,0.8671483397483826,0.5103426575660706,0.4876912236213684,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4126281738281,0.903894066810608,0.5778793692588806,0.4068390727043152,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.41278076171875,0.7911165952682495,0.3826426267623901,0.3675628900527954,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4132385253906,0.6443156003952026,0.2040663808584213,0.9452093839645386,285.4127197265625,284.95001220703125,301.8721008300781,292.3271179199219,298.42413330078125,297.05352783203125,283.4116516113281,1.0,0.5987784266471863,0.3884990513324737,0.3884990513324737,1.0,1.0,-2.9817450046539307,0.8470761775970459,2.1346688270568848,0.173573300242424,1.0,1.0,0.0,205.8179473876953,208.0,56253.49609375,0.0,2556.508544921875,1.0,278.1499938964844,281.51531982421875,295.320556640625,298.94696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344983100891112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207180,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965759277344,0.7297321557998657,0.2995460629463196,0.2748849391937256,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.39630126953125,0.8636311888694763,0.5082178115844727,0.4858093857765198,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.396240234375,0.9004443883895874,0.5761348605155945,0.4057163894176483,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3964233398437,0.7879107594490051,0.3811602294445038,0.3662791550159454,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968811035156,0.6415581703186035,0.2029146999120712,0.9405611157417296,285.3963623046875,284.95001220703125,301.85772705078125,292.3201904296875,298.417236328125,297.0501403808594,283.395263671875,1.0,0.5984737277030945,0.3886935114860534,0.3886935114860534,1.0,1.0,-2.9696173667907715,0.843390166759491,2.126227140426636,0.1726898998022079,1.0,1.0,0.0,207.8363342285156,208.0,56053.46875,0.0,2544.058837890625,1.0,278.1499938964844,281.5033874511719,295.3134460449219,298.9276123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933610737323761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.1923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207240,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3876037597656,0.7282102108001709,0.2987745702266693,0.2742501199245453,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3872985839844,0.8617508411407471,0.5070579648017883,0.4847817122936249,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.38726806640625,0.8985949158668518,0.5751777291297913,0.4050998389720917,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.387451171875,0.7861884832382202,0.3803479373455047,0.3655750453472137,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3879089355469,0.6400827169418335,0.2022836953401565,0.9380110502243042,285.38739013671875,284.95001220703125,301.8497314453125,292.3162536621094,298.4134521484375,297.0483093261719,283.3862609863281,1.0,0.5983000993728638,0.3887986838817596,0.3887986838817596,1.0,1.0,-2.9629621505737305,0.8413609862327576,2.121601104736328,0.1721983253955841,1.0,1.0,0.0,208.92776489257807,211.0,55943.6796875,0.0,2537.181884765625,1.0,278.1499938964844,281.496826171875,295.3094482421875,298.9169006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331253170967102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.75439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207300,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3746032714844,0.726047694683075,0.2976641654968261,0.2733355164527893,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.37432861328125,0.8590988516807556,0.5053901076316833,0.4833030104637146,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.374267578125,0.8959750533103943,0.5737947821617126,0.4042079746723175,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3744506835937,0.7837491631507874,0.37917560338974,0.3645575940608978,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3749389648437,0.6379979848861694,0.2013731896877288,0.934325873851776,285.3743896484375,284.95001220703125,301.8381042480469,292.3104553222656,298.4079895019531,297.0457763671875,283.3732604980469,1.0,0.5980409383773804,0.3889485001564026,0.3889485001564026,1.0,1.0,-2.953365087509156,0.8384270668029785,2.1149377822875977,0.1714794486761093,1.0,1.0,0.0,210.4803009033203,211.0,55784.6875,0.0,2527.18408203125,1.0,278.1499938964844,281.4873352050781,295.3034973144531,298.9012451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932420551776886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207360,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3616027832031,0.723893404006958,0.2965478897094726,0.2724154889583587,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.361328125,0.8564841151237488,0.5037140846252441,0.4818164408206939,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3612670898437,0.893380343914032,0.5724015831947327,0.4033088088035583,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3614501953125,0.7813344597816467,0.3779951333999634,0.3635323941707611,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3619384765625,0.635939359664917,0.2004564851522445,0.9306122660636902,285.36138916015625,284.95001220703125,301.8261413574219,292.3044128417969,298.4028625488281,297.04327392578125,283.3602294921875,1.0,0.597775399684906,0.3892004191875458,0.3892004191875458,1.0,1.0,-2.943687438964844,0.8357117176055908,2.107975721359253,0.1709968447685241,1.0,1.0,0.0,212.03143310546875,214.0,55625.71484375,0.0,2517.082763671875,1.0,278.1499938964844,281.47784423828125,295.2974548339844,298.8854064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317226409912108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.921142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207420,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3349609375,0.7195655703544617,0.2942746579647064,0.2705390155315399,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33465576171875,0.8513408303260803,0.5003054141998291,0.4787900149822235,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3346252441406,0.888239860534668,0.569543719291687,0.4014609158039093,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3348083496094,0.7765530943870544,0.3755783438682556,0.361429363489151,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3352966308594,0.6318626403808594,0.19858118891716,0.922996699810028,285.3347473144531,284.95001220703125,301.8013000488281,292.2916259765625,298.3924255371094,297.0384216308594,283.3335266113281,1.0,0.5972017049789429,0.3897042870521545,0.3897042870521545,1.0,1.0,-2.9238977432250977,0.8301458358764648,2.093751907348633,0.1699891984462738,1.0,1.0,0.0,215.1282958984375,217.0,55299.05078125,0.0,2496.16796875,1.0,278.1499938964844,281.4583435058594,295.284423828125,298.85235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930275857448578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.66943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207480,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3349609375,0.7195655703544617,0.2942746579647064,0.2705390155315399,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33465576171875,0.8513408303260803,0.5003054141998291,0.4787900149822235,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3346252441406,0.888239860534668,0.569543719291687,0.4014609158039093,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3348083496094,0.7765530943870544,0.3755783438682556,0.361429363489151,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3352966308594,0.6318626403808594,0.19858118891716,0.922996699810028,285.3347473144531,284.95001220703125,301.8013000488281,292.2916259765625,298.3924255371094,297.0384216308594,283.3335266113281,1.0,0.5972017049789429,0.3897042870521545,0.3897042870521545,1.0,1.0,-2.9238977432250977,0.8301458358764648,2.093751907348633,0.1699891984462738,1.0,1.0,0.0,215.1282958984375,217.0,55299.05078125,0.0,2496.16796875,1.0,278.1499938964844,281.4583435058594,295.284423828125,298.85235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930275857448578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.66943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207540,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3076171875,0.715180516242981,0.2919611930847168,0.2686264216899872,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.30731201171875,0.8463201522827148,0.496840238571167,0.475710391998291,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3072509765625,0.8831821084022522,0.5666147470474243,0.399563729763031,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3074645996094,0.7718534469604492,0.3731059432029724,0.3592739403247833,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3079833984375,0.6278337836265564,0.1966649144887924,0.915196657180786,285.307373046875,284.95001220703125,301.7752380371094,292.2778625488281,298.3816833496094,297.0337219238281,283.30615234375,1.0,0.5965871810913086,0.3902081549167633,0.3902081549167633,1.0,1.0,-2.9036455154418945,0.8243992924690247,2.079246282577514,0.168899193406105,1.0,1.0,0.0,218.21951293945312,205.0,54963.26171875,0.0,2474.579345703125,1.0,278.1499938964844,281.43829345703125,295.2705078125,298.8178405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287980794906616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.119384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
