time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207600,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3076171875,0.715180516242981,0.2919611930847168,0.2686264216899872,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.30731201171875,0.8463201522827148,0.496840238571167,0.475710391998291,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3072509765625,0.8831821084022522,0.5666147470474243,0.399563729763031,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3074645996094,0.7718534469604492,0.3731059432029724,0.3592739403247833,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3079833984375,0.6278337836265564,0.1966649144887924,0.915196657180786,285.307373046875,284.95001220703125,301.7752380371094,292.2778625488281,298.3816833496094,297.0337219238281,283.30615234375,1.0,0.5965871810913086,0.3902081549167633,0.3902081549167633,1.0,1.0,-2.9036455154418945,0.8243992924690247,2.079246282577514,0.168899193406105,1.0,1.0,0.0,218.21951293945312,205.0,54963.26171875,0.0,2474.579345703125,1.0,278.1499938964844,281.43829345703125,295.2705078125,298.8178405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287980794906616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.119384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207660,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2774963378906,0.7152401804924011,0.2896506190299988,0.2664601802825928,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27716064453125,0.8466594219207764,0.4933533668518066,0.4723455905914306,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.277099609375,0.8841019868850708,0.5636558532714844,0.3974500596523285,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2773132324219,0.772255003452301,0.3706153035163879,0.3568354547023773,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2779235839844,0.6275136470794678,0.1947435885667801,0.90610533952713,285.2772216796875,284.95001220703125,301.7479858398437,292.2631225585937,298.3704528808594,297.02935791015625,283.2757873535156,1.0,0.5914245247840881,0.3906997442245483,0.3906997442245483,1.0,1.0,-2.880596399307251,0.8176238536834717,2.06297254562378,0.1674349009990692,1.0,1.0,0.0,214.64846801757807,193.0,54589.18359375,0.0,2415.420654296875,1.0,278.1499938964844,281.4161071777344,295.2554626464844,298.7807922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927273452281952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.45166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.124267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207720,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2774963378906,0.7152401804924011,0.2896506190299988,0.2664601802825928,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27716064453125,0.8466594219207764,0.4933533668518066,0.4723455905914306,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.277099609375,0.8841019868850708,0.5636558532714844,0.3974500596523285,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2773132324219,0.772255003452301,0.3706153035163879,0.3568354547023773,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2779235839844,0.6275136470794678,0.1947435885667801,0.90610533952713,285.2772216796875,284.95001220703125,301.7479858398437,292.2631225585937,298.3704528808594,297.02935791015625,283.2757873535156,1.0,0.5914245247840881,0.3906997442245483,0.3906997442245483,1.0,1.0,-2.880596399307251,0.8176238536834717,2.06297254562378,0.1674349009990692,1.0,1.0,0.0,214.64846801757807,193.0,54589.18359375,0.0,2415.420654296875,1.0,278.1499938964844,281.4161071777344,295.2554626464844,298.7807922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927273452281952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.45166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.124267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207780,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2450866699219,0.7179151177406311,0.2873615622520447,0.2641720175743103,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24468994140625,0.8501149415969849,0.4898457825183868,0.4688131809234619,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24462890625,0.8885070085525513,0.560659646987915,0.3952016234397888,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.244873046875,0.7756288051605225,0.3681119382381439,0.3542363345623016,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455139160156,0.6293594241142273,0.1928368061780929,0.8963664174079895,285.2447814941406,284.95001220703125,301.7195129394531,292.2474670410156,298.3591613769531,297.0256652832031,283.2432861328125,1.0,0.584129273891449,0.391191303730011,0.391191303730011,1.0,1.0,-2.856072425842285,0.8103099465370178,2.045762300491333,0.1657198369503021,1.0,1.0,0.0,207.3751373291016,181.0,54190.83984375,0.0,2336.442626953125,1.0,278.1499938964844,281.3923645019531,295.2389831542969,298.7401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255592226982116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.15185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.37109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207840,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2450866699219,0.7179151177406311,0.2873615622520447,0.2641720175743103,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24468994140625,0.8501149415969849,0.4898457825183868,0.4688131809234619,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24462890625,0.8885070085525513,0.560659646987915,0.3952016234397888,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.244873046875,0.7756288051605225,0.3681119382381439,0.3542363345623016,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455139160156,0.6293594241142273,0.1928368061780929,0.8963664174079895,285.2447814941406,284.95001220703125,301.7195129394531,292.2474670410156,298.3591613769531,297.0256652832031,283.2432861328125,1.0,0.584129273891449,0.391191303730011,0.391191303730011,1.0,1.0,-2.856072425842285,0.8103099465370178,2.045762300491333,0.1657198369503021,1.0,1.0,0.0,207.3751373291016,181.0,54190.83984375,0.0,2336.442626953125,1.0,278.1499938964844,281.3923645019531,295.2389831542969,298.7401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255592226982116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.15185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.37109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207900,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2283935546875,0.719921886920929,0.2862232029438019,0.2630025446414947,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.22802734375,0.8526915311813354,0.4880837202072143,0.4670058190822601,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2279357910156,0.8916476368904114,0.559146523475647,0.3940423130989074,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2281799316406,0.7781201004981995,0.3668547570705414,0.3528984189033508,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2288513183594,0.6308640837669373,0.1918895691633224,0.8913670182228088,285.2281188964844,284.95001220703125,301.704833984375,292.2392883300781,298.353515625,297.0240783691406,283.2265625,1.0,0.5799297094345093,0.3914370834827423,0.3914370834827423,1.0,1.0,-2.843487024307251,0.8065301775932312,2.036956787109375,0.1648061722517013,1.0,1.0,0.0,202.8819732666016,181.0,53986.0078125,0.0,2292.69140625,1.0,278.1499938964844,281.380126953125,295.2304077148437,298.7189636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246351718902588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.40087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3631.87158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207960,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21160888671875,0.722236692905426,0.285086989402771,0.2618230581283569,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.21124267578125,0.8556921482086182,0.4863160848617553,0.4651802182197571,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2111511230469,0.8952460885047913,0.5576236248016357,0.3928666710853576,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.21142578125,0.7810070514678955,0.3655933141708374,0.3515436351299286,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2120666503906,0.6326531767845154,0.1909449994564056,0.8863194584846497,285.2113342285156,284.95001220703125,301.6898498535156,292.2308959960937,298.3483581542969,297.0226135253906,283.20977783203125,1.0,0.5754987001419067,0.3918166756629944,0.3918166756629944,1.0,1.0,-2.830770969390869,0.8030133247375488,2.0277576446533203,0.1641807705163955,1.0,1.0,0.0,198.055892944336,169.0,53780.3125,0.0,2247.456298828125,1.0,278.1499938964844,281.3678283691406,295.2216491699219,298.697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236844182014464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.120849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208020,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1776428222656,0.7276613116264343,0.2828167974948883,0.259442001581192,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.17724609375,0.8628396391868591,0.4827625751495361,0.4614856243133545,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1771850585937,0.9036447405815125,0.5545476078987122,0.3904749155044555,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.17742919921875,0.7878260016441345,0.363055408000946,0.3487939834594726,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1781311035156,0.6369938254356384,0.1890604346990585,0.8761235475540161,285.1773376464844,284.95001220703125,301.6590270996094,292.21337890625,298.3380432128906,297.02001953125,283.1757507324219,1.0,0.5661210417747498,0.3925758302211761,0.3925758302211761,1.0,1.0,-2.8050403594970703,0.7958868741989136,2.009153366088867,0.1628938913345337,1.0,1.0,0.0,187.72509765625,157.0,53362.87109375,0.0,2154.34765625,1.0,278.1499938964844,281.3428955078125,295.20367431640625,298.6537475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217257499694824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.38134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.076416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208080,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1776428222656,0.7276613116264343,0.2828167974948883,0.259442001581192,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.17724609375,0.8628396391868591,0.4827625751495361,0.4614856243133545,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1771850585937,0.9036447405815125,0.5545476078987122,0.3904749155044555,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.17742919921875,0.7878260016441345,0.363055408000946,0.3487939834594726,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1781311035156,0.6369938254356384,0.1890604346990585,0.8761235475540161,285.1773376464844,284.95001220703125,301.6590270996094,292.21337890625,298.3380432128906,297.02001953125,283.1757507324219,1.0,0.5661210417747498,0.3925758302211761,0.3925758302211761,1.0,1.0,-2.8050403594970703,0.7958868741989136,2.009153366088867,0.1628938913345337,1.0,1.0,0.0,187.72509765625,157.0,53362.87109375,0.0,2154.34765625,1.0,278.1499938964844,281.3428955078125,295.20367431640625,298.6537475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217257499694824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.38134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.076416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208140,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.14312744140625,0.7340828776359558,0.2805438041687011,0.2570391297340393,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1427001953125,0.8714316487312317,0.4791820645332336,0.4577444195747375,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.14263916015625,0.9141138792037964,0.5514289736747742,0.3880380094051361,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1429138183594,0.7959147095680237,0.3604941368103027,0.3460014164447784,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.14361572265625,0.6423070430755615,0.1871763914823532,0.8658332228660583,285.142822265625,284.95001220703125,301.62701416015625,292.1949462890625,298.3275451660156,297.01776123046875,283.14117431640625,1.0,0.5562530159950256,0.3933349847793579,0.3933349847793579,1.0,1.0,-2.7790095806121826,0.7886170744895935,1.9903924465179443,0.1615172028541565,1.0,1.0,0.0,176.84173583984375,145.0,52937.64453125,0.0,2059.68359375,1.0,278.1499938964844,281.3175048828125,295.1849365234375,298.6087646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919708251953125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.49267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208200,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.14312744140625,0.7340828776359558,0.2805438041687011,0.2570391297340393,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1427001953125,0.8714316487312317,0.4791820645332336,0.4577444195747375,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.14263916015625,0.9141138792037964,0.5514289736747742,0.3880380094051361,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1429138183594,0.7959147095680237,0.3604941368103027,0.3460014164447784,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.14361572265625,0.6423070430755615,0.1871763914823532,0.8658332228660583,285.142822265625,284.95001220703125,301.62701416015625,292.1949462890625,298.3275451660156,297.01776123046875,283.14117431640625,1.0,0.5562530159950256,0.3933349847793579,0.3933349847793579,1.0,1.0,-2.7790095806121826,0.7886170744895935,1.9903924465179443,0.1615172028541565,1.0,1.0,0.0,176.84173583984375,145.0,52937.64453125,0.0,2059.68359375,1.0,278.1499938964844,281.3175048828125,295.1849365234375,298.6087646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919708251953125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.49267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208260,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.10821533203125,0.7415807247161865,0.2782649099826813,0.2546205520629883,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1077880859375,0.8814895153045654,0.4755746126174927,0.453966349363327,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1076965332031,0.9268238544464112,0.5482692122459412,0.3855639994144439,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.10797119140625,0.8052316904067993,0.3579088151454925,0.3431749045848846,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.10870361328125,0.6486511826515198,0.1852891594171524,0.8554771542549133,285.1078796386719,284.95001220703125,301.5938720703125,292.17559814453125,298.3172607421875,297.0157470703125,283.1062316894531,1.0,0.5460340976715088,0.3942167162895202,0.3942167162895202,1.0,1.0,-2.752746820449829,0.781517505645752,1.9712294340133667,0.160348042845726,1.0,1.0,0.0,165.664794921875,133.0,52507.35546875,0.0,1964.897216796875,1.0,278.1499938964844,281.2917785644531,295.16534423828125,298.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176486134529114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.442626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208320,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.10821533203125,0.7415807247161865,0.2782649099826813,0.2546205520629883,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1077880859375,0.8814895153045654,0.4755746126174927,0.453966349363327,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1076965332031,0.9268238544464112,0.5482692122459412,0.3855639994144439,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.10797119140625,0.8052316904067993,0.3579088151454925,0.3431749045848846,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.10870361328125,0.6486511826515198,0.1852891594171524,0.8554771542549133,285.1078796386719,284.95001220703125,301.5938720703125,292.17559814453125,298.3172607421875,297.0157470703125,283.1062316894531,1.0,0.5460340976715088,0.3942167162895202,0.3942167162895202,1.0,1.0,-2.752746820449829,0.781517505645752,1.9712294340133667,0.160348042845726,1.0,1.0,0.0,165.664794921875,133.0,52507.35546875,0.0,1964.897216796875,1.0,278.1499938964844,281.2917785644531,295.16534423828125,298.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176486134529114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.442626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208380,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0728454589844,0.7503995895385742,0.2759774029254913,0.2521877288818359,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0723876953125,0.893178403377533,0.471937894821167,0.4501534104347229,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.07232666015625,0.9414181709289552,0.5450653433799744,0.3830540180206299,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726013183594,0.815509557723999,0.3552968502044678,0.3403162062168121,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0733642578125,0.6562158465385437,0.1833957582712173,0.8450614213943481,285.072509765625,284.95001220703125,301.5595703125,292.1553649902344,298.3067321777344,297.0139465332031,283.07080078125,1.0,0.5355198383331299,0.395098477602005,0.395098477602005,1.0,1.0,-2.7262723445892334,0.7743095755577087,1.95196270942688,0.1591029465198516,1.0,1.0,0.0,154.30410766601562,121.0,52070.55078125,0.0,1870.5908203125,1.0,278.1499938964844,281.26568603515625,295.1448974609375,298.5152282714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155431985855104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208440,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0728454589844,0.7503995895385742,0.2759774029254913,0.2521877288818359,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0723876953125,0.893178403377533,0.471937894821167,0.4501534104347229,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.07232666015625,0.9414181709289552,0.5450653433799744,0.3830540180206299,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726013183594,0.815509557723999,0.3552968502044678,0.3403162062168121,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0733642578125,0.6562158465385437,0.1833957582712173,0.8450614213943481,285.072509765625,284.95001220703125,301.5595703125,292.1553649902344,298.3067321777344,297.0139465332031,283.07080078125,1.0,0.5355198383331299,0.395098477602005,0.395098477602005,1.0,1.0,-2.7262723445892334,0.7743095755577087,1.95196270942688,0.1591029465198516,1.0,1.0,0.0,154.30410766601562,121.0,52070.55078125,0.0,1870.5908203125,1.0,278.1499938964844,281.26568603515625,295.1448974609375,298.5152282714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155431985855104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208500,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0549621582031,0.7554091811180115,0.2748299837112427,0.2509662508964538,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0545349121094,0.8997052907943726,0.4701082706451416,0.4482343792915344,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.054443359375,0.949283480644226,0.5434466004371643,0.3817859292030334,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0547180175781,0.8209848403930664,0.3539805710315704,0.3388752043247223,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.05548095703125,0.6605382561683655,0.1824462115764618,0.8398321866989136,285.0546264648437,284.95001220703125,301.5420227050781,292.1449279785156,298.3013610839844,297.0130920410156,283.05291748046875,1.0,0.5301637053489685,0.3955393433570862,0.3955393433570862,1.0,1.0,-2.712968111038208,0.7706661820411682,1.9423019886016848,0.1584486961364746,1.0,1.0,0.0,148.57598876953125,121.0,51849.65234375,0.0,1823.7427978515625,1.0,278.1499938964844,281.2524719238281,295.1343078613281,298.49102783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144713282585144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.052001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208560,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0370483398437,0.7608433961868286,0.2736810743808746,0.2497437745332718,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.03662109375,0.9067772626876832,0.4682739675045013,0.446311205625534,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0365295410156,0.9573826193809508,0.5418208241462708,0.3805131614208221,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.03680419921875,0.8267586827278137,0.3526599407196045,0.3374304175376892,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.03759765625,0.6652354598045349,0.1814953684806823,0.8345990180969238,285.0367126464844,284.95001220703125,301.524169921875,292.1342468261719,298.29608154296875,297.01226806640625,283.0350036621094,1.0,0.5247611403465271,0.3960233032703399,0.3960233032703399,1.0,1.0,-2.6996214389801025,0.7670940160751343,1.9325274229049685,0.1578714251518249,1.0,1.0,0.0,142.8585968017578,109.0,51628.234375,0.0,1777.3209228515625,1.0,278.1499938964844,281.2392272949219,295.1235656738281,298.4666442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133996367454528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.03076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.12646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208620,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.016845703125,0.7675914764404297,0.2723905444145202,0.2483691871166229,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0163879394531,0.9160181879997252,0.4662084579467773,0.4441445469856262,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.01629638671875,0.9667605757713318,0.539983332157135,0.3790744543075561,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0166015625,0.8337962031364441,0.3511705696582794,0.3358004093170166,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.6710771918296814,0.1804273277521133,0.8287139534950256,285.0165100097656,284.95001220703125,301.5038452148437,292.1220397949219,298.2900695800781,297.0113830566406,283.0147399902344,1.0,0.5186235308647156,0.3965653479099273,0.3965653479099273,1.0,1.0,-2.684624433517456,0.763069748878479,1.921554684638977,0.1572070717811584,1.0,1.0,0.0,136.4015350341797,109.0,51377.9609375,0.0,1725.497802734375,1.0,278.1499938964844,281.2242736816406,295.1112060546875,298.4388427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121726751327516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.65087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208680,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008850097656,0.7733618021011353,0.2713751792907715,0.2472887188196182,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0004272460937,0.9241155385971068,0.4645816385746002,0.4424392580986023,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003662109375,0.9741872549057008,0.538533627986908,0.3779405057430267,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006408691406,0.8397721648216248,0.3499966561794281,0.3345170319080353,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0014343261719,0.676072895526886,0.1795869469642639,0.8240886330604553,285.00054931640625,284.95001220703125,301.4876403808594,292.1122436523437,298.2852783203125,297.0107421875,282.998779296875,1.0,0.513762354850769,0.3969912528991699,0.3969912528991699,1.0,1.0,-2.6727941036224365,0.7598811388015747,1.9129128456115725,0.1566665172576904,1.0,1.0,0.0,131.34976196289062,97.0,51180.4921875,0.0,1685.210693359375,1.0,278.1499938964844,281.21246337890625,295.1013488769531,298.4168395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911209523677826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.31591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.824951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208740,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643249511719,0.7884474396705627,0.2690603137016296,0.2448247820138931,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638671875,0.9449676871299744,0.4608631730079651,0.4385415911674499,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9637756347656,0.9911376237869264,0.5352069735527039,0.3753396570682525,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9640808105469,0.8554849028587341,0.3473090827465057,0.331579715013504,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9648742675781,0.6891319155693054,0.177670806646347,0.8135398030281067,284.9639892578125,284.95001220703125,301.45001220703125,292.08935546875,298.274169921875,297.0093078613281,282.9621887207031,1.0,0.5025430917739868,0.3979591727256775,0.3979591727256775,1.0,1.0,-2.6458077430725098,0.7525674104690552,1.8932403326034544,0.1553756147623062,1.0,1.0,0.0,119.82584381103516,85.0,50727.1015625,0.0,1594.534423828125,1.0,278.1499938964844,281.1853942871094,295.0782775878906,298.3658447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089787006378174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3487.123291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208800,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643249511719,0.7884474396705627,0.2690603137016296,0.2448247820138931,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638671875,0.9449676871299744,0.4608631730079651,0.4385415911674499,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9637756347656,0.9911376237869264,0.5352069735527039,0.3753396570682525,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9640808105469,0.8554849028587341,0.3473090827465057,0.331579715013504,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9648742675781,0.6891319155693054,0.177670806646347,0.8135398030281067,284.9639892578125,284.95001220703125,301.45001220703125,292.08935546875,298.274169921875,297.0093078613281,282.9621887207031,1.0,0.5025430917739868,0.3979591727256775,0.3979591727256775,1.0,1.0,-2.6458077430725098,0.7525674104690552,1.8932403326034544,0.1553756147623062,1.0,1.0,0.0,119.82584381103516,85.0,50727.1015625,0.0,1594.534423828125,1.0,278.1499938964844,281.1853942871094,295.0782775878906,298.3658447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089787006378174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3487.123291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208860,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9268493652344,0.8037227392196655,0.2667167484760284,0.2423997819423675,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.92633056640625,0.9645127058029176,0.4571050405502319,0.4346741437911987,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9262390136719,0.9990000128746032,0.5327369570732117,0.3642627000808716,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.92657470703125,0.8718401789665222,0.3445822298526764,0.3286727666854858,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9275207519531,0.7022601366043091,0.1757334172725677,0.803196370601654,284.9264831542969,284.95001220703125,301.41033935546875,292.0649108886719,298.26141357421875,297.0077819824219,282.9244079589844,1.0,0.4906838536262512,0.3989600837230682,0.3989600837230682,1.0,1.0,-2.609922409057617,0.7420955896377563,1.8678269386291504,0.153047040104866,0.9756256937980652,0.9756256937980652,0.0,109.43708801269533,88.0,50091.83984375,0.0,1498.060546875,1.0,278.1499938964844,281.16046142578125,295.0527038574219,298.3063049316406,293.1499938964844,293.1499938964844,278.1499938964844,36625.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065750241279602,1.0,0.0,0.0,3.978597402572632,3.978624820709229,1.0562173429207178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.7021484375,0.0,1935.504638671875,1895.4371337890625,0.0,3464.791748046875,0.9793307781219482,1.0,0.0,3.0,1.0,0.0
18208920,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9268493652344,0.8037227392196655,0.2667167484760284,0.2423997819423675,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.92633056640625,0.9645127058029176,0.4571050405502319,0.4346741437911987,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9262390136719,0.9990000128746032,0.5327369570732117,0.3642627000808716,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.92657470703125,0.8718401789665222,0.3445822298526764,0.3286727666854858,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9275207519531,0.7022601366043091,0.1757334172725677,0.803196370601654,284.9264831542969,284.95001220703125,301.41033935546875,292.0649108886719,298.26141357421875,297.0077819824219,282.9244079589844,1.0,0.4906838536262512,0.3989600837230682,0.3989600837230682,1.0,1.0,-2.609922409057617,0.7420955896377563,1.8678269386291504,0.153047040104866,0.9756256937980652,0.9756256937980652,0.0,109.43708801269533,88.0,50091.83984375,0.0,1498.060546875,1.0,278.1499938964844,281.16046142578125,295.0527038574219,298.3063049316406,293.1499938964844,293.1499938964844,278.1499938964844,36625.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065750241279602,1.0,0.0,0.0,3.978597402572632,3.978624820709229,1.0562173429207178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.7021484375,0.0,1935.504638671875,1895.4371337890625,0.0,3464.791748046875,0.9793307781219482,1.0,0.0,3.0,1.0,0.0
18208980,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90777587890625,0.8094787001609802,0.2643703520298004,0.2401465326547622,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9077453613281,0.9715249538421632,0.4533486366271972,0.4309852421283722,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90771484375,0.9990000128746032,0.5332115292549133,0.3533321321010589,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9077453613281,0.8783870935440063,0.3418468534946441,0.3259405493736267,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078063964844,0.7069366574287415,0.1738416701555252,0.7939051389694214,284.9077453613281,284.95001220703125,301.36785888671875,292.0382080078125,298.2481994628906,297.00689697265625,282.90753173828125,1.0,0.4828921258449554,0.3999609649181366,0.3999609649181366,1.0,1.0,-2.574292182922364,0.7316797971725464,1.842612385749817,0.1504134982824325,0.9389893412590028,0.9389893412590028,0.0,104.37662506103516,91.0,49303.953125,0.0,1428.77099609375,1.0,278.1499938964844,281.15997314453125,295.0203857421875,298.2248229980469,293.1499938964844,293.1499938964844,278.1499938964844,37767.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029973149299622,1.0,0.0,0.0,3.9138762950897217,3.91390323638916,1.0221332331639132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.228515625,0.0,1861.2169189453125,1895.4371337890625,0.0,3431.507568359375,0.9655018448829652,1.0,0.0,3.0,1.0,0.0
18209040,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90777587890625,0.8094787001609802,0.2643703520298004,0.2401465326547622,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9077453613281,0.9715249538421632,0.4533486366271972,0.4309852421283722,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90771484375,0.9990000128746032,0.5332115292549133,0.3533321321010589,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9077453613281,0.8783870935440063,0.3418468534946441,0.3259405493736267,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078063964844,0.7069366574287415,0.1738416701555252,0.7939051389694214,284.9077453613281,284.95001220703125,301.36785888671875,292.0382080078125,298.2481994628906,297.00689697265625,282.90753173828125,1.0,0.4828921258449554,0.3999609649181366,0.3999609649181366,1.0,1.0,-2.574292182922364,0.7316797971725464,1.842612385749817,0.1504134982824325,0.9389893412590028,0.9389893412590028,0.0,104.37662506103516,91.0,49303.953125,0.0,1428.77099609375,1.0,278.1499938964844,281.15997314453125,295.0203857421875,298.2248229980469,293.1499938964844,293.1499938964844,278.1499938964844,37767.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029973149299622,1.0,0.0,0.0,3.9138762950897217,3.91390323638916,1.0221332331639132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.228515625,0.0,1861.2169189453125,1895.4371337890625,0.0,3431.507568359375,0.9655018448829652,1.0,0.0,3.0,1.0,0.0
18209100,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9092102050781,0.8105619549751282,0.2632431387901306,0.2390863895416259,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9092712402344,0.9728853702545166,0.4515280723571777,0.4292190372943878,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9092712402344,0.9990000128746032,0.5335614085197449,0.3503458797931671,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.90924072265625,0.8797286748886108,0.340520292520523,0.3246400654315948,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9091491699219,0.707695484161377,0.1729349642992019,0.7896044254302979,284.9092712402344,284.95001220703125,301.3456115722656,292.02410888671875,298.2420959472656,297.0068664550781,282.909423828125,1.0,0.4801234900951385,0.4004614353179931,0.4004614353179931,1.0,1.0,-2.560579776763916,0.7279192209243774,1.832660675048828,0.1496470123529434,0.9261658787727356,0.9261658787727356,0.0,102.8831787109375,91.0,48952.89453125,0.0,1404.3482666015625,1.0,278.1499938964844,281.1686706542969,295.0044860839844,298.1855163574219,293.1499938964844,293.1499938964844,278.1499938964844,37995.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900907814502716,1.0,0.0,0.0,3.874319553375244,3.874346256256104,1.001576606540766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.4052734375,0.0,1813.193359375,1895.4371337890625,0.0,3412.04541015625,0.9568175673484802,1.0,0.0,3.0,1.0,0.0
18209160,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9143981933594,0.8109599947929382,0.2622076570987701,0.2381088882684707,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9137268066406,0.9733965992927552,0.4497852027416229,0.4275318086147308,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9137268066406,0.9990000128746032,0.5337918400764465,0.3483906686306,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9138488769531,0.880266010761261,0.3392602205276489,0.3234081566333771,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91802978515625,0.7078218460083008,0.1720899194478988,0.785597562789917,284.91363525390625,284.95001220703125,301.3227233886719,292.0094909667969,298.2369689941406,297.0074768066406,282.9140625,1.0,0.4778836369514465,0.4011051952838897,0.4011051952838897,1.0,1.0,-2.5487303733825684,0.7251206636428833,1.823609709739685,0.1494247019290924,0.9163583517074584,0.9163583517074584,0.0,101.8146514892578,94.0,48632.51171875,0.0,1384.3988037109375,1.0,278.1499938964844,281.1794128417969,294.9892883300781,298.1487121582031,293.1499938964844,293.1499938964844,278.1499938964844,38061.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988444209098816,1.0,0.0,0.0,3.8350439071655273,3.835070133209229,9.81372750175069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.26123046875,0.0,1765.1522216796875,1895.4371337890625,0.0,3392.810302734375,0.9480940103530884,1.0,0.0,3.0,1.0,0.0
18209220,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.924072265625,0.8093028664588928,0.2600074410438537,0.2361423522233963,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9241943359375,0.9716150760650636,0.4462474882602691,0.424200028181076,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9242248535156,0.9990000128746032,0.5331466197967529,0.3476690053939819,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92413330078125,0.8786201477050781,0.3366726338863373,0.3209669888019562,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.92388916015625,0.7057896256446838,0.1702928990125656,0.7775812745094299,284.9241638183594,284.95001220703125,301.2751770019531,291.9788513183594,298.22589111328125,297.007568359375,282.9245910644531,1.0,0.4747478663921356,0.4023927748203277,0.4023927748203277,1.0,1.0,-2.528928518295288,0.7209275364875793,1.808000922203064,0.1495431214570999,0.90337872505188,0.90337872505188,0.0,100.90621948242188,97.0,48075.82421875,0.0,1355.208740234375,1.0,278.1499938964844,281.2002868652344,294.9603271484375,298.0830078125,293.1499938964844,293.1499938964844,278.1499938964844,37849.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951324820518494,1.0,0.0,0.0,3.7654123306274414,3.765437841415405,9.46059287798562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.96533203125,0.0,1679.675537109375,1895.4371337890625,0.0,3358.1708984375,0.9324039220809937,1.0,0.0,3.0,1.0,0.0
18209280,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.924072265625,0.8093028664588928,0.2600074410438537,0.2361423522233963,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9241943359375,0.9716150760650636,0.4462474882602691,0.424200028181076,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9242248535156,0.9990000128746032,0.5331466197967529,0.3476690053939819,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92413330078125,0.8786201477050781,0.3366726338863373,0.3209669888019562,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.92388916015625,0.7057896256446838,0.1702928990125656,0.7775812745094299,284.9241638183594,284.95001220703125,301.2751770019531,291.9788513183594,298.22589111328125,297.007568359375,282.9245910644531,1.0,0.4747478663921356,0.4023927748203277,0.4023927748203277,1.0,1.0,-2.528928518295288,0.7209275364875793,1.808000922203064,0.1495431214570999,0.90337872505188,0.90337872505188,0.0,100.90621948242188,97.0,48075.82421875,0.0,1355.208740234375,1.0,278.1499938964844,281.2002868652344,294.9603271484375,298.0830078125,293.1499938964844,293.1499938964844,278.1499938964844,37849.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951324820518494,1.0,0.0,0.0,3.7654123306274414,3.765437841415405,9.46059287798562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.96533203125,0.0,1679.675537109375,1895.4371337890625,0.0,3358.1708984375,0.9324039220809937,1.0,0.0,3.0,1.0,0.0
18209340,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324035644531,0.8054292798042297,0.2578358054161072,0.2342229038476944,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324951171875,0.9672338366508484,0.4427412450313568,0.4209337830543518,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9325256347656,0.9990000128746032,0.5309833884239197,0.3497987389564514,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324645996094,0.8745915293693542,0.3341113328933716,0.3185836374759674,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93231201171875,0.7017223834991455,0.1684827655553817,0.7696346640586853,284.9324951171875,284.95001220703125,301.2254333496094,291.94647216796875,298.2145080566406,297.00750732421875,282.9327697753906,1.0,0.4728614091873169,0.4036803543567657,0.4036803543567657,1.0,1.0,-2.5128438472747803,0.7180318236351013,1.7948119640350342,0.1501328647136688,0.8949539661407471,0.8949539661407471,0.0,101.09945678710938,100.0,47608.421875,0.0,1335.779052734375,1.0,278.1499938964844,281.21697998046875,294.93121337890625,298.0237731933594,293.1499938964844,293.1499938964844,278.45001220703125,37506.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921085596084595,1.0,0.0,0.0,3.708876848220825,3.708901643753052,9.178635309581296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.517578125,0.0,1611.1162109375,1895.4371337890625,0.0,3329.9208984375,0.9195349216461182,1.0,0.0,3.0,1.0,0.0
18209400,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324035644531,0.8054292798042297,0.2578358054161072,0.2342229038476944,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324951171875,0.9672338366508484,0.4427412450313568,0.4209337830543518,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9325256347656,0.9990000128746032,0.5309833884239197,0.3497987389564514,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324645996094,0.8745915293693542,0.3341113328933716,0.3185836374759674,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93231201171875,0.7017223834991455,0.1684827655553817,0.7696346640586853,284.9324951171875,284.95001220703125,301.2254333496094,291.94647216796875,298.2145080566406,297.00750732421875,282.9327697753906,1.0,0.4728614091873169,0.4036803543567657,0.4036803543567657,1.0,1.0,-2.5128438472747803,0.7180318236351013,1.7948119640350342,0.1501328647136688,0.8949539661407471,0.8949539661407471,0.0,101.09945678710938,100.0,47608.421875,0.0,1335.779052734375,1.0,278.1499938964844,281.21697998046875,294.93121337890625,298.0237731933594,293.1499938964844,293.1499938964844,278.45001220703125,37506.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921085596084595,1.0,0.0,0.0,3.708876848220825,3.708901643753052,9.178635309581296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.517578125,0.0,1611.1162109375,1895.4371337890625,0.0,3329.9208984375,0.9195349216461182,1.0,0.0,3.0,1.0,0.0
