time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209460,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.05712890625,0.8008143901824951,0.2561786472797394,0.2326580137014389,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0566101074219,0.9617223739624025,0.439824491739273,0.4180885553359985,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0565490722656,0.9990000128746032,0.5281590223312378,0.3533437252044678,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0568542480469,0.8697283864021301,0.3320072889328003,0.3165286183357239,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0577697753906,0.6969082355499268,0.1669092774391174,0.7624855041503906,285.0567626953125,284.95001220703125,301.17364501953125,291.9125061035156,298.2037353515625,297.009765625,283.0549621582031,1.0,0.4719391167163849,0.4047264456748962,0.4047264456748962,1.0,1.0,-2.500739097595215,0.7160213589668274,1.7847177982330322,0.1506985872983932,1.0,1.0,0.0,101.9188995361328,103.0,46685.52734375,0.0,1324.172119140625,1.0,278.4429016113281,281.3560791015625,294.8734436035156,297.86785888671875,293.1499938964844,293.1499938964844,278.1499938964844,33117.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806450366973877,1.0,0.0,0.0,3.831763029098511,3.831788301467896,9.796942777029471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.6240234375,0.0,1722.30810546875,1895.4371337890625,0.0,3222.625244140625,0.9440136551856996,1.0,0.0,3.0,1.0,0.0
18209520,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.05712890625,0.8008143901824951,0.2561786472797394,0.2326580137014389,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0566101074219,0.9617223739624025,0.439824491739273,0.4180885553359985,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0565490722656,0.9990000128746032,0.5281590223312378,0.3533437252044678,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0568542480469,0.8697283864021301,0.3320072889328003,0.3165286183357239,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0577697753906,0.6969082355499268,0.1669092774391174,0.7624855041503906,285.0567626953125,284.95001220703125,301.17364501953125,291.9125061035156,298.2037353515625,297.009765625,283.0549621582031,1.0,0.4719391167163849,0.4047264456748962,0.4047264456748962,1.0,1.0,-2.500739097595215,0.7160213589668274,1.7847177982330322,0.1506985872983932,1.0,1.0,0.0,101.9188995361328,103.0,46685.52734375,0.0,1324.172119140625,1.0,278.4429016113281,281.3560791015625,294.8734436035156,297.86785888671875,293.1499938964844,293.1499938964844,278.1499938964844,33117.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806450366973877,1.0,0.0,0.0,3.831763029098511,3.831788301467896,9.796942777029471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.6240234375,0.0,1722.30810546875,1895.4371337890625,0.0,3222.625244140625,0.9440136551856996,1.0,0.0,3.0,1.0,0.0
18209580,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8709716796875,0.7937877774238586,0.2534938752651214,0.2306362688541412,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8715209960937,0.953226923942566,0.4357705414295196,0.4147216379642486,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.87164306640625,0.9990000128746032,0.5224792957305908,0.3593868911266327,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.87127685546875,0.8626016974449158,0.3290337026119232,0.3140951693058014,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8702697753906,0.6901038289070129,0.1648403108119964,0.7544407844543457,284.87139892578125,284.95001220703125,301.1200256347656,291.8771057128906,298.1887512207031,297.0069885253906,282.8734741210937,1.0,0.471679538488388,0.4057725667953491,0.4057725667953491,1.0,1.0,-2.4889397621154785,0.7140756845474243,1.7748641967773438,0.1513443738222122,0.8795637488365173,0.8795637488365173,0.0,103.6429214477539,106.0,47160.33203125,0.0,1316.8658447265625,1.0,278.1568908691406,281.1676330566406,294.9076538085937,298.0047912597656,293.1499938964844,293.1499938964844,278.45001220703125,39282.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914543390274048,1.0,0.0,0.0,3.740211725234986,3.74023699760437,9.334383435088968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.49169921875,0.0,1661.0382080078125,1895.4371337890625,0.0,3323.805908203125,0.9273104071617126,1.0,0.0,3.0,1.0,0.0
18209640,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8709716796875,0.7937877774238586,0.2534938752651214,0.2306362688541412,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8715209960937,0.953226923942566,0.4357705414295196,0.4147216379642486,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.87164306640625,0.9990000128746032,0.5224792957305908,0.3593868911266327,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.87127685546875,0.8626016974449158,0.3290337026119232,0.3140951693058014,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8702697753906,0.6901038289070129,0.1648403108119964,0.7544407844543457,284.87139892578125,284.95001220703125,301.1200256347656,291.8771057128906,298.1887512207031,297.0069885253906,282.8734741210937,1.0,0.471679538488388,0.4057725667953491,0.4057725667953491,1.0,1.0,-2.4889397621154785,0.7140756845474243,1.7748641967773438,0.1513443738222122,0.8795637488365173,0.8795637488365173,0.0,103.6429214477539,106.0,47160.33203125,0.0,1316.8658447265625,1.0,278.1568908691406,281.1676330566406,294.9076538085937,298.0047912597656,293.1499938964844,293.1499938964844,278.45001220703125,39282.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914543390274048,1.0,0.0,0.0,3.740211725234986,3.74023699760437,9.334383435088968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.49169921875,0.0,1661.0382080078125,1895.4371337890625,0.0,3323.805908203125,0.9273104071617126,1.0,0.0,3.0,1.0,0.0
18209700,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0120544433594,0.7896178960800171,0.2523849904537201,0.2294938564300537,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.01470947265625,0.9480410218238832,0.4339913129806518,0.4128736853599548,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0152282714844,0.9990000128746032,0.5192885398864746,0.3629688620567322,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0135498046875,0.8584235906600952,0.3277132213115692,0.3127344846725464,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0079040527344,0.6860538721084595,0.1638328433036804,0.7498264312744141,285.0140686035156,284.95001220703125,301.0926208496094,291.85888671875,298.1811828613281,297.0058288574219,283.02081298828125,1.0,0.4716634154319763,0.4062955975532532,0.4062955975532532,1.0,1.0,-2.4824705123901367,0.7128911018371582,1.7695794105529783,0.1515479385852813,0.970408260822296,0.970408260822296,0.0,104.75816345214844,106.0,46233.375,0.0,1313.602294921875,1.0,278.40386962890625,281.33038330078125,294.82135009765625,297.7601318359375,293.1499938964844,293.1499938964844,278.45001220703125,34890.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884109616279602,1.0,0.0,0.0,3.763519048690796,3.7635440826416016,9.451082405576016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.21337890625,0.0,1654.6126708984375,1895.4371337890625,0.0,3255.0810546875,0.931993007659912,1.0,0.0,3.0,1.0,0.0
18209760,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0138854980469,0.7850331664085388,0.2515247464179992,0.2287396788597107,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.01318359375,0.9419514536857604,0.4324712455272674,0.4114612340927124,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0130310058594,0.9963636994361876,0.516502857208252,0.3625771701335907,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01348876953125,0.8536789417266846,0.3266040384769439,0.3117137849330902,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0161437988281,0.6814929842948914,0.1629504263401031,0.7460600137710571,285.01336669921875,284.95001220703125,301.0648193359375,291.8404235839844,298.17413330078125,297.00616455078125,283.0107116699219,1.0,0.4716081321239471,0.4067858159542084,0.4067858159542084,1.0,1.0,-2.4736528396606445,0.7107748985290527,1.7628780603408811,0.1514341682195663,0.9933867454528807,0.9933867454528807,0.0,106.26903533935548,109.0,46151.8671875,0.0,1309.13037109375,1.0,278.44256591796875,281.32183837890625,294.808349609375,297.7798156738281,293.1499938964844,293.1499938964844,278.1499938964844,33536.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880835771560669,1.0,0.0,0.0,3.8339858055114746,3.83401131629944,9.80831259767001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.21435546875,0.0,1728.292236328125,1895.4371337890625,0.0,3224.41259765625,0.944993793964386,1.0,0.0,3.0,1.0,0.0
18209820,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.83404541015625,0.778127133846283,0.2497741430997848,0.2275487631559372,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8330993652344,0.932692289352417,0.4298419952392578,0.409410685300827,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8329467773437,0.9894235134124756,0.5129081010818481,0.3602125942707062,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8334655761719,0.8467040657997131,0.3246470689773559,0.3102245330810547,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8359069824219,0.6748195886611938,0.1615104228258133,0.7407931089401245,284.83331298828125,284.95001220703125,301.0287170410156,291.8163452148437,298.16229248046875,297.0035400390625,282.83209228515625,1.0,0.4713743031024933,0.4074132740497589,0.4074132740497589,1.0,1.0,-2.458806276321411,0.70676189661026,1.7520443201065063,0.1507285982370376,0.8597813248634338,0.8597813248634338,0.0,108.59313201904295,109.0,46552.640625,0.0,1300.731201171875,1.0,278.17578125,281.13836669921875,294.8533630371094,297.9443054199219,293.1499938964844,293.1499938964844,278.1499938964844,39834.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890655636787415,1.0,0.0,0.0,3.7548611164093018,3.7548868656158447,9.407647780790284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.7099609375,0.0,1682.50390625,1895.4371337890625,0.0,3301.467529296875,0.9292046427726746,1.0,0.0,3.0,1.0,0.0
18209880,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8517150878906,0.7737739682197571,0.2486951053142547,0.2266398966312408,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85272216796875,0.926886022090912,0.4282518029212951,0.407979816198349,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529357910156,0.9849936366081238,0.511040449142456,0.3588640391826629,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8522644042969,0.842418372631073,0.3234487771987915,0.3091672360897064,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8504333496094,0.6707054972648621,0.1606305539608001,0.7372281551361084,284.8524780273437,284.95001220703125,301.0081787109375,291.8026123046875,298.15484619140625,297.0013427734375,282.85601806640625,1.0,0.4711371958255768,0.4077662229537964,0.4077662229537964,1.0,1.0,-2.448822259902954,0.7039082050323486,1.7449140548706057,0.1500666290521621,0.8461359739303589,0.8461359739303589,0.0,110.02910614013672,112.0,46144.6171875,0.0,1294.59423828125,1.0,278.1568603515625,281.1699523925781,294.8241577148437,297.8665771484375,293.1499938964844,293.1499938964844,278.45001220703125,41388.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897362351417542,1.0,0.0,0.0,3.653921365737915,3.6539463996887207,8.908646123018116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.681640625,0.0,1577.8970947265625,1895.4371337890625,0.0,3307.740478515625,0.9098872542381288,1.0,0.0,3.0,1.0,0.0
18209940,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9943542480469,0.7647849917411804,0.2466732710599899,0.224723994731903,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.99365234375,0.914646565914154,0.4249083697795868,0.4047026038169861,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9934997558594,0.9752504229545592,0.5077411532402039,0.3563069701194763,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.99395751953125,0.8334157466888428,0.3209446370601654,0.3067367374897003,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99530029296875,0.6618177890777588,0.1586498618125915,0.7284278273582458,284.99383544921875,284.95001220703125,300.9503479003906,291.76385498046875,298.1381225585937,297.0002746582031,282.9912414550781,1.0,0.4705285131931305,0.4087466597557068,0.4087466597557068,1.0,1.0,-2.426011323928833,0.6977550387382507,1.728256106376648,0.1487873941659927,0.9477012753486632,0.9477012753486632,0.0,113.13267517089844,115.0,45020.89453125,0.0,1279.97216796875,1.0,278.4429626464844,281.3250427246094,294.71875,297.6224365234375,293.1499938964844,293.1499938964844,278.1499938964844,34098.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763131499290466,1.0,0.0,0.0,3.7358105182647705,3.735835075378418,9.312429369856544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.6181640625,0.0,1616.1849365234375,1895.4371337890625,0.0,3182.019775390625,0.9229393005371094,1.0,0.0,3.0,1.0,0.0
18210000,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9943542480469,0.7647849917411804,0.2466732710599899,0.224723994731903,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.99365234375,0.914646565914154,0.4249083697795868,0.4047026038169861,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9934997558594,0.9752504229545592,0.5077411532402039,0.3563069701194763,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.99395751953125,0.8334157466888428,0.3209446370601654,0.3067367374897003,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99530029296875,0.6618177890777588,0.1586498618125915,0.7284278273582458,284.99383544921875,284.95001220703125,300.9503479003906,291.76385498046875,298.1381225585937,297.0002746582031,282.9912414550781,1.0,0.4705285131931305,0.4087466597557068,0.4087466597557068,1.0,1.0,-2.426011323928833,0.6977550387382507,1.728256106376648,0.1487873941659927,0.9477012753486632,0.9477012753486632,0.0,113.13267517089844,115.0,45020.89453125,0.0,1279.97216796875,1.0,278.4429626464844,281.3250427246094,294.71875,297.6224365234375,293.1499938964844,293.1499938964844,278.1499938964844,34098.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763131499290466,1.0,0.0,0.0,3.7358105182647705,3.735835075378418,9.312429369856544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.6181640625,0.0,1616.1849365234375,1895.4371337890625,0.0,3182.019775390625,0.9229393005371094,1.0,0.0,3.0,1.0,0.0
18210060,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8668518066406,0.7560713291168213,0.2439608573913574,0.2226543426513672,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8680419921875,0.9033163785934448,0.4207997024059295,0.4012467861175537,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8683166503906,0.964939832687378,0.5035778880119324,0.3537555932998657,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8675231933594,0.8246781826019287,0.3178605735301971,0.3041858077049255,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8651733398437,0.6534019708633423,0.1564220041036605,0.719682514667511,284.86773681640625,284.95001220703125,300.8914794921875,291.7242736816406,298.1203308105469,296.9970703125,282.87158203125,1.0,0.4699251055717468,0.410002738237381,0.410002738237381,1.0,1.0,-2.402742862701416,0.691961407661438,1.7107813358306885,0.1481075882911682,0.8209787607192993,0.8209787607192993,0.0,116.3192901611328,118.0,44886.80859375,0.0,1265.3306884765625,1.0,278.1578369140625,281.2103576660156,294.7366638183594,297.6988525390625,293.1499938964844,293.1499938964844,278.45001220703125,41927.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834260106086731,1.0,0.0,0.0,3.5088858604431152,3.5089097023010254,8.215458251470409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.85546875,0.0,1424.4014892578125,1895.4371337890625,0.0,3248.6787109375,0.8788003921508789,1.0,0.0,3.0,1.0,0.0
18210120,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8668518066406,0.7560713291168213,0.2439608573913574,0.2226543426513672,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8680419921875,0.9033163785934448,0.4207997024059295,0.4012467861175537,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8683166503906,0.964939832687378,0.5035778880119324,0.3537555932998657,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8675231933594,0.8246781826019287,0.3178605735301971,0.3041858077049255,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8651733398437,0.6534019708633423,0.1564220041036605,0.719682514667511,284.86773681640625,284.95001220703125,300.8914794921875,291.7242736816406,298.1203308105469,296.9970703125,282.87158203125,1.0,0.4699251055717468,0.410002738237381,0.410002738237381,1.0,1.0,-2.402742862701416,0.691961407661438,1.7107813358306885,0.1481075882911682,0.8209787607192993,0.8209787607192993,0.0,116.3192901611328,118.0,44886.80859375,0.0,1265.3306884765625,1.0,278.1578369140625,281.2103576660156,294.7366638183594,297.6988525390625,293.1499938964844,293.1499938964844,278.45001220703125,41927.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834260106086731,1.0,0.0,0.0,3.5088858604431152,3.5089097023010254,8.215458251470409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.85546875,0.0,1424.4014892578125,1895.4371337890625,0.0,3248.6787109375,0.8788003921508789,1.0,0.0,3.0,1.0,0.0
18210180,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99481201171875,0.7487649917602539,0.2419937551021576,0.2208153754472732,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99395751953125,0.8941097855567932,0.4175159931182861,0.3980560898780823,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9937744140625,0.955566704273224,0.5006219148635864,0.3515690863132477,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99432373046875,0.8170530200004578,0.3153937757015228,0.3018105924129486,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9959411621094,0.6461650729179382,0.1545138955116272,0.711247444152832,284.9941711425781,284.95001220703125,300.8318176269531,291.6840515136719,298.1049194335937,296.9972839355469,282.9912414550781,1.0,0.4693253636360168,0.4112588465213775,0.4112588465213775,1.0,1.0,-2.3810811042785645,0.686742901802063,1.694338083267212,0.1474891304969787,0.9172062873840332,0.9172062873840332,0.0,119.1471176147461,121.0,43891.99609375,0.0,1251.31591796875,1.0,278.4419860839844,281.3475952148437,294.6356811523437,297.4674987792969,293.1499938964844,293.1499938964844,278.1499938964844,33820.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694306015968323,1.0,0.0,0.0,3.612821102142334,3.612844467163086,8.709359917702386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.220703125,0.0,1476.0595703125,1895.4371337890625,0.0,3117.469482421875,0.895044207572937,1.0,0.0,3.0,1.0,0.0
18210240,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99481201171875,0.7487649917602539,0.2419937551021576,0.2208153754472732,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99395751953125,0.8941097855567932,0.4175159931182861,0.3980560898780823,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9937744140625,0.955566704273224,0.5006219148635864,0.3515690863132477,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99432373046875,0.8170530200004578,0.3153937757015228,0.3018105924129486,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9959411621094,0.6461650729179382,0.1545138955116272,0.711247444152832,284.9941711425781,284.95001220703125,300.8318176269531,291.6840515136719,298.1049194335937,296.9972839355469,282.9912414550781,1.0,0.4693253636360168,0.4112588465213775,0.4112588465213775,1.0,1.0,-2.3810811042785645,0.686742901802063,1.694338083267212,0.1474891304969787,0.9172062873840332,0.9172062873840332,0.0,119.1471176147461,121.0,43891.99609375,0.0,1251.31591796875,1.0,278.4419860839844,281.3475952148437,294.6356811523437,297.4674987792969,293.1499938964844,293.1499938964844,278.1499938964844,33820.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694306015968323,1.0,0.0,0.0,3.612821102142334,3.612844467163086,8.709359917702386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.220703125,0.0,1476.0595703125,1895.4371337890625,0.0,3117.469482421875,0.895044207572937,1.0,0.0,3.0,1.0,0.0
18210300,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.85223388671875,0.7453354001045227,0.2407269924879074,0.2199331223964691,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.84918212890625,0.8897188305854797,0.4155632257461548,0.3965080976486206,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8485717773437,0.9509029984474182,0.4986864328384399,0.3505025804042816,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8504638671875,0.8133484721183777,0.3139302730560303,0.3006685674190521,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.857177734375,0.6428034901618958,0.1534674614667892,0.7072764039039612,284.84991455078125,284.95001220703125,300.8017578125,291.6637268066406,298.0965881347656,296.9966125488281,282.84246826171875,1.0,0.4690830707550049,0.4118868708610534,0.4118868708610534,1.0,1.0,-2.370741844177246,0.6842923164367676,1.686449408531189,0.1473020315170288,0.8139705061912537,0.8139705061912537,0.0,120.56216430664062,121.0,44306.35546875,0.0,1244.948486328125,1.0,278.1990051269531,281.19317626953125,294.68585205078125,297.646728515625,293.1499938964844,293.1499938964844,278.1499938964844,39429.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753501772880554,1.0,0.0,0.0,3.544255495071411,3.544279098510742,8.381916245525645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.91650390625,0.0,1443.5894775390625,1895.4371337890625,0.0,3172.990234375,0.8810957074165344,1.0,0.0,3.0,1.0,0.0
18210360,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8807067871094,0.7413407564163208,0.2394010871648788,0.218799740076065,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.88067626953125,0.8846750855445862,0.4135051369667053,0.3946540355682373,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8809814453125,0.9453181624412536,0.4966268241405487,0.349126785993576,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.880126953125,0.8089762926101685,0.3123864531517029,0.2992936372756958,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.906005859375,0.6390280723571777,0.1523871570825576,0.7027391195297241,284.8803405761719,284.95001220703125,300.77154541015625,291.643310546875,298.0877685546875,296.9954833984375,282.884521484375,1.0,0.4687694013118744,0.412541389465332,0.412541389465332,1.0,1.0,-2.358398199081421,0.6811546087265015,1.6772435903549194,0.1468281894922256,0.8032708168029785,0.8032708168029785,0.0,122.2045669555664,124.0,43709.26953125,0.0,1237.209228515625,1.0,278.1591491699219,281.247314453125,294.65509033203125,297.54345703125,293.1499938964844,293.1499938964844,278.45001220703125,41721.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764110207557678,1.0,0.0,0.0,3.378129482269287,3.3781518936157227,7.614578976244957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.90283203125,0.0,1290.8349609375,1895.4371337890625,0.0,3182.9375,0.8502964377403259,1.0,0.0,3.0,1.0,0.0
18210420,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920349121094,0.7348312139511108,0.2373518049716949,0.216956079006195,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9910583496094,0.8762689828872681,0.410158634185791,0.3914562165737152,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9908447265625,0.9359074831008912,0.4935866594314575,0.3469327986240387,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9914855957031,0.801337480545044,0.3098499774932861,0.2969034314155578,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9933776855469,0.6326417922973633,0.1504478454589843,0.6944482922554016,284.9913330078125,284.95001220703125,300.7108764648437,291.6022644042969,298.072021484375,296.99560546875,282.988037109375,1.0,0.4682384729385376,0.4138503670692444,0.4138503670692444,1.0,1.0,-2.336871385574341,0.6760163903236389,1.660855054855347,0.1462380141019821,0.8916836380958557,0.8916836380958557,0.0,125.03179931640624,127.0,42809.16796875,0.0,1223.6949462890625,1.0,278.44091796875,281.3665771484375,294.55450439453125,297.3191223144531,293.1499938964844,293.1499938964844,278.75,33592.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626259565353394,1.0,0.0,0.0,3.499741077423096,3.499763250350952,8.17269210529048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.22509765625,0.0,1355.06591796875,1895.4371337890625,0.0,3053.635498046875,0.8694591522216797,1.0,0.0,3.0,1.0,0.0
18210480,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920349121094,0.7348312139511108,0.2373518049716949,0.216956079006195,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9910583496094,0.8762689828872681,0.410158634185791,0.3914562165737152,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9908447265625,0.9359074831008912,0.4935866594314575,0.3469327986240387,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9914855957031,0.801337480545044,0.3098499774932861,0.2969034314155578,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9933776855469,0.6326417922973633,0.1504478454589843,0.6944482922554016,284.9913330078125,284.95001220703125,300.7108764648437,291.6022644042969,298.072021484375,296.99560546875,282.988037109375,1.0,0.4682384729385376,0.4138503670692444,0.4138503670692444,1.0,1.0,-2.336871385574341,0.6760163903236389,1.660855054855347,0.1462380141019821,0.8916836380958557,0.8916836380958557,0.0,125.03179931640624,127.0,42809.16796875,0.0,1223.6949462890625,1.0,278.44091796875,281.3665771484375,294.55450439453125,297.3191223144531,293.1499938964844,293.1499938964844,278.75,33592.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626259565353394,1.0,0.0,0.0,3.499741077423096,3.499763250350952,8.17269210529048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.22509765625,0.0,1355.06591796875,1895.4371337890625,0.0,3053.635498046875,0.8694591522216797,1.0,0.0,3.0,1.0,0.0
18210540,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0718994140625,0.729226291179657,0.2355216294527053,0.2154088020324707,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.070556640625,0.8689476847648621,0.4070654511451721,0.3886395990848541,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0702514648437,0.927562415599823,0.4908000230789184,0.3450726866722107,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0711669921875,0.7945662140846252,0.3075311481952667,0.2948140799999237,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0736694335937,0.6270350813865662,0.1486868113279342,0.6870074272155762,285.0709228515625,284.95001220703125,300.6499938964844,291.56103515625,298.0577392578125,296.9975280761719,283.0660400390625,1.0,0.4679049253463745,0.4151593744754791,0.4151593744754791,1.0,1.0,-2.3179452419281006,0.6717977523803711,1.6461474895477295,0.1459216177463531,1.0,1.0,0.0,127.66732025146484,130.0,42010.7890625,0.0,1212.5382080078125,1.0,278.7419128417969,281.46002197265625,294.51812744140625,297.2168884277344,293.1499938964844,293.1499938964844,278.45001220703125,30817.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509364128112793,1.0,0.0,0.0,3.700515031814575,3.700538635253906,9.137295364780584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.7763671875,0.0,1550.7880859375,1895.4371337890625,0.0,2944.04248046875,0.9125638604164124,1.0,0.0,3.0,1.0,0.0
18210600,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0718994140625,0.729226291179657,0.2355216294527053,0.2154088020324707,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.070556640625,0.8689476847648621,0.4070654511451721,0.3886395990848541,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0702514648437,0.927562415599823,0.4908000230789184,0.3450726866722107,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0711669921875,0.7945662140846252,0.3075311481952667,0.2948140799999237,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0736694335937,0.6270350813865662,0.1486868113279342,0.6870074272155762,285.0709228515625,284.95001220703125,300.6499938964844,291.56103515625,298.0577392578125,296.9975280761719,283.0660400390625,1.0,0.4679049253463745,0.4151593744754791,0.4151593744754791,1.0,1.0,-2.3179452419281006,0.6717977523803711,1.6461474895477295,0.1459216177463531,1.0,1.0,0.0,127.66732025146484,130.0,42010.7890625,0.0,1212.5382080078125,1.0,278.7419128417969,281.46002197265625,294.51812744140625,297.2168884277344,293.1499938964844,293.1499938964844,278.45001220703125,30817.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509364128112793,1.0,0.0,0.0,3.700515031814575,3.700538635253906,9.137295364780584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.7763671875,0.0,1550.7880859375,1895.4371337890625,0.0,2944.04248046875,0.9125638604164124,1.0,0.0,3.0,1.0,0.0
18210660,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.854248046875,0.7222079038619995,0.2325939238071441,0.2132446616888046,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8547668457031,0.8602449893951416,0.4027398228645324,0.3850996494293213,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8548889160156,0.917273223400116,0.4863355457782745,0.3424479961395263,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8545227050781,0.7863985896110535,0.3042474091053009,0.2921750247478485,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8536376953125,0.6203917264938354,0.146414577960968,0.678390622138977,284.8546142578125,284.95001220703125,300.589111328125,291.519775390625,298.0392761230469,296.9942626953125,282.8565368652344,1.0,0.4674912393093109,0.4165228605270386,0.4165228605270386,1.0,1.0,-2.294427394866944,0.6659542918205261,1.6284730434417725,0.1450854390859604,0.8506256937980652,0.8506256937980652,0.0,130.95620727539062,133.0,42278.32421875,0.0,1198.8857421875,1.0,278.4577331542969,281.2502746582031,294.5586853027344,297.3576965332031,293.1499938964844,293.1499938964844,278.75,39470.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639983534812927,1.0,0.0,0.0,3.614598512649536,3.614622831344605,8.717931336832407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.28662109375,0.0,1519.8514404296875,1895.4371337890625,0.0,3066.50927734375,0.8990052342414856,1.0,0.0,3.0,1.0,0.0
18210720,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.854248046875,0.7222079038619995,0.2325939238071441,0.2132446616888046,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8547668457031,0.8602449893951416,0.4027398228645324,0.3850996494293213,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8548889160156,0.917273223400116,0.4863355457782745,0.3424479961395263,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8545227050781,0.7863985896110535,0.3042474091053009,0.2921750247478485,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8536376953125,0.6203917264938354,0.146414577960968,0.678390622138977,284.8546142578125,284.95001220703125,300.589111328125,291.519775390625,298.0392761230469,296.9942626953125,282.8565368652344,1.0,0.4674912393093109,0.4165228605270386,0.4165228605270386,1.0,1.0,-2.294427394866944,0.6659542918205261,1.6284730434417725,0.1450854390859604,0.8506256937980652,0.8506256937980652,0.0,130.95620727539062,133.0,42278.32421875,0.0,1198.8857421875,1.0,278.4577331542969,281.2502746582031,294.5586853027344,297.3576965332031,293.1499938964844,293.1499938964844,278.75,39470.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639983534812927,1.0,0.0,0.0,3.614598512649536,3.614622831344605,8.717931336832407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.28662109375,0.0,1519.8514404296875,1895.4371337890625,0.0,3066.50927734375,0.8990052342414856,1.0,0.0,3.0,1.0,0.0
18210780,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.992919921875,0.7154927253723145,0.2303451150655746,0.2111158370971679,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920654296875,0.8522588014602661,0.3991400897502899,0.3815717101097107,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9918518066406,0.9081175327301024,0.4829654395580292,0.3399259150028229,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.992431640625,0.7787613272666931,0.3014767169952392,0.2894912362098694,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9940795898437,0.6137053966522217,0.1443310678005218,0.6692178845405579,284.9922790527344,284.95001220703125,300.5284423828125,291.4786682128906,298.022216796875,296.9931030273437,282.9891662597656,1.0,0.4669325947761535,0.417886346578598,0.417886346578598,1.0,1.0,-2.2703542709350586,0.6598740220069885,1.6104801893234253,0.1440429985523224,0.9479094743728638,0.9479094743728638,0.0,134.0466766357422,136.0,41195.63671875,0.0,1184.0281982421875,1.0,278.7427062988281,281.4018249511719,294.4404296875,297.10955810546875,293.1499938964844,293.1499938964844,278.45001220703125,33513.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520262241363525,1.0,0.0,0.0,3.705776453018189,3.705800771713257,9.163296681435896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.45068359375,0.0,1577.227294921875,1895.4371337890625,0.0,2954.25244140625,0.9157780408859252,1.0,0.0,3.0,1.0,0.0
18210840,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.992919921875,0.7154927253723145,0.2303451150655746,0.2111158370971679,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920654296875,0.8522588014602661,0.3991400897502899,0.3815717101097107,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9918518066406,0.9081175327301024,0.4829654395580292,0.3399259150028229,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.992431640625,0.7787613272666931,0.3014767169952392,0.2894912362098694,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9940795898437,0.6137053966522217,0.1443310678005218,0.6692178845405579,284.9922790527344,284.95001220703125,300.5284423828125,291.4786682128906,298.022216796875,296.9931030273437,282.9891662597656,1.0,0.4669325947761535,0.417886346578598,0.417886346578598,1.0,1.0,-2.2703542709350586,0.6598740220069885,1.6104801893234253,0.1440429985523224,0.9479094743728638,0.9479094743728638,0.0,134.0466766357422,136.0,41195.63671875,0.0,1184.0281982421875,1.0,278.7427062988281,281.4018249511719,294.4404296875,297.10955810546875,293.1499938964844,293.1499938964844,278.45001220703125,33513.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520262241363525,1.0,0.0,0.0,3.705776453018189,3.705800771713257,9.163296681435896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.45068359375,0.0,1577.227294921875,1895.4371337890625,0.0,2954.25244140625,0.9157780408859252,1.0,0.0,3.0,1.0,0.0
18210900,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8410949707031,0.7123724222183228,0.2290226072072982,0.2101698368787765,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.83721923828125,0.848681628704071,0.3971182107925415,0.3799434900283813,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8363952636719,0.904185950756073,0.4809318482875824,0.3387810885906219,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8388671875,0.7753199934959412,0.2999278306961059,0.2882573902606964,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.84735107421875,0.6104846000671387,0.1432279497385025,0.6649604439735413,284.83819580078125,284.95001220703125,300.4982604980469,291.45819091796875,298.0135192871094,296.9921264648437,282.827880859375,1.0,0.4667001366615295,0.4185680747032165,0.4185680747032165,1.0,1.0,-2.259294271469116,0.657167911529541,1.6021263599395752,0.1437473744153976,0.8365048766136169,0.8365048766136169,0.0,135.49887084960938,136.0,41677.3125,0.0,1177.3895263671875,1.0,278.4967041015625,281.2333679199219,294.4888916015625,297.286865234375,293.1499938964844,293.1499938964844,278.45001220703125,38750.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858702540397644,1.0,0.0,0.0,3.6522929668426514,3.65231728553772,8.900706802705827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.52294921875,0.0,1556.311767578125,1895.4371337890625,0.0,3016.837158203125,0.9047033786773682,1.0,0.0,3.0,1.0,0.0
18210960,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8601989746094,0.708581805229187,0.2276236563920974,0.2089733630418777,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8556823730469,0.8446215391159058,0.3949670195579529,0.3780122399330139,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.85601806640625,0.8997640013694763,0.4787307679653168,0.3373212218284607,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8556213378906,0.771399199962616,0.2982823550701141,0.2867923974990845,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9381103515625,0.6067498922348022,0.1420876234769821,0.6601276993751526,284.855224609375,284.95001220703125,300.4681701660156,291.4378356933594,298.0044250488281,296.9906311035156,282.86065673828125,1.0,0.4663945138454437,0.4193112850189209,0.4193112850189209,1.0,1.0,-2.2462196350097656,0.6538243889808655,1.5923951864242554,0.1432402729988098,0.809609591960907,0.809609591960907,0.0,137.1627197265625,124.0,41041.5546875,0.0,1169.392822265625,1.0,278.45831298828125,281.2822265625,294.45538330078125,297.1806640625,293.1499938964844,293.1499938964844,278.75,42515.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602255582809448,1.0,0.0,0.0,3.465801477432251,3.465824842453003,8.014947070478229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.0400390625,0.0,1384.0213623046875,1895.4371337890625,0.0,3031.120361328125,0.8697360157966614,1.0,0.0,3.0,1.0,0.0
18211020,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0048217773437,0.7077568769454956,0.2260844558477401,0.2073782384395599,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0044860839844,0.8439140319824219,0.3924735784530639,0.3753847777843475,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0043640136719,0.8993768692016602,0.4764221608638763,0.3354405462741852,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046691894531,0.7706714272499084,0.2963438332080841,0.2847513258457184,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00469970703125,0.6053377389907837,0.1406087875366211,0.653043270111084,285.0046081542969,284.95001220703125,300.4251403808594,291.40869140625,297.99273681640625,296.99029541015625,283.0021057128906,1.0,0.4628506004810333,0.4203815162181854,0.4203815162181854,1.0,1.0,-2.2279253005981445,0.6491957902908325,1.578729510307312,0.1425755321979522,0.9072895646095276,0.9072895646095276,0.0,135.72882080078125,124.0,40150.81640625,0.0,1144.0240478515625,1.0,278.7259826660156,281.43701171875,294.3463439941406,296.9315185546875,293.1499938964844,293.1499938964844,278.75,33856.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474200367927551,1.0,0.0,0.0,3.540876626968384,3.54089903831482,8.36594210795738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.81982421875,0.0,1399.5594482421875,1895.4371337890625,0.0,2911.1123046875,0.8801707029342651,1.0,0.0,3.0,1.0,0.0
18211080,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9905700683594,0.7084888219833374,0.2255376726388931,0.206853911280632,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9896240234375,0.844744086265564,0.3915559947490692,0.3744895160198211,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9894104003906,0.9005167484283447,0.4755706191062927,0.3348391950130462,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99005126953125,0.771450936794281,0.2956375181674957,0.2840468287467956,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9919128417969,0.6056546568870544,0.1400763541460037,0.6504137516021729,284.9898986816406,284.95001220703125,300.40850830078125,291.3974609375,297.9886169433594,296.9906616210937,282.986572265625,1.0,0.4610666930675506,0.420797735452652,0.420797735452652,1.0,1.0,-2.2214930057525635,0.647638738155365,1.5738543272018433,0.1424315869808197,0.9062873125076294,0.9062873125076294,0.0,134.4160614013672,112.0,40047.29296875,0.0,1132.126220703125,1.0,278.7416076660156,281.4242248535156,294.34423828125,296.93994140625,293.1499938964844,293.1499938964844,278.45001220703125,33815.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450800180435181,1.0,0.0,0.0,3.570587396621704,3.570610284805298,8.506925723850145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.03564453125,0.0,1430.6092529296875,1895.4371337890625,0.0,2889.212890625,0.8855483531951904,1.0,0.0,3.0,1.0,0.0
18211140,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.87432861328125,0.7122716903686523,0.2229080349206924,0.2044634073972702,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8761291503906,0.8493329286575317,0.3874958455562591,0.3706673383712768,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8765563964844,0.9064157009124756,0.4714268445968628,0.3320219218730926,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8753662109375,0.7757914066314697,0.2925130426883697,0.2810527384281158,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8715515136719,0.6080597639083862,0.13789102435112,0.6399757266044617,284.87567138671875,284.95001220703125,300.34967041015625,291.357666015625,297.97149658203125,296.98907470703125,282.8809509277344,1.0,0.4530739486217499,0.4222841560840606,0.4222841560840606,1.0,1.0,-2.194518566131592,0.6405583024024963,1.5539603233337402,0.1413910090923309,0.7883398532867432,0.7883398532867432,0.0,128.23423767089844,100.0,39757.7421875,0.0,1080.3572998046875,1.0,278.458984375,281.3308410644531,294.3669738769531,297.0103454589844,293.1499938964844,293.1499938964844,278.75,42566.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517365455627441,1.0,0.0,0.0,3.303590774536133,3.30361270904541,7.282253591256449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.08447265625,0.0,1225.3072509765625,1895.4371337890625,0.0,2951.538330078125,0.8349525332450867,1.0,0.0,3.0,1.0,0.0
18211200,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.87432861328125,0.7122716903686523,0.2229080349206924,0.2044634073972702,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8761291503906,0.8493329286575317,0.3874958455562591,0.3706673383712768,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8765563964844,0.9064157009124756,0.4714268445968628,0.3320219218730926,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8753662109375,0.7757914066314697,0.2925130426883697,0.2810527384281158,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8715515136719,0.6080597639083862,0.13789102435112,0.6399757266044617,284.87567138671875,284.95001220703125,300.34967041015625,291.357666015625,297.97149658203125,296.98907470703125,282.8809509277344,1.0,0.4530739486217499,0.4222841560840606,0.4222841560840606,1.0,1.0,-2.194518566131592,0.6405583024024963,1.5539603233337402,0.1413910090923309,0.7883398532867432,0.7883398532867432,0.0,128.23423767089844,100.0,39757.7421875,0.0,1080.3572998046875,1.0,278.458984375,281.3308410644531,294.3669738769531,297.0103454589844,293.1499938964844,293.1499938964844,278.75,42566.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517365455627441,1.0,0.0,0.0,3.303590774536133,3.30361270904541,7.282253591256449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.08447265625,0.0,1225.3072509765625,1895.4371337890625,0.0,2951.538330078125,0.8349525332450867,1.0,0.0,3.0,1.0,0.0
18211260,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9890441894531,0.7195125818252563,0.2210026234388351,0.2022708654403686,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.98809814453125,0.8582506775856018,0.3842138051986694,0.3670533001422882,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9878845214844,0.9180623292922974,0.4683412909507751,0.329448252916336,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.988525390625,0.784213125705719,0.2899796068668365,0.278184562921524,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9904479980469,0.61357182264328,0.1360307931900024,0.6296658515930176,284.9883728027344,284.95001220703125,300.29180908203125,291.31866455078125,297.9574279785156,296.9907531738281,282.9851379394531,1.0,0.443365216255188,0.4239050149917602,0.4239050149917602,1.0,1.0,-2.168620347976685,0.6340830326080322,1.5345373153686523,0.1406276226043701,0.8745186924934387,0.8745186924934387,0.0,119.7094955444336,88.0,38846.21484375,0.0,1022.1438598632812,1.0,278.73992919921875,281.4515686035156,294.2621459960937,296.7826538085937,293.1499938964844,293.1499938964844,279.04998779296875,33680.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360474109649658,1.0,0.0,0.0,3.425987720489502,3.4260094165802,7.831860671103641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.24609375,0.0,1281.644775390625,1895.4371337890625,0.0,2804.809326171875,0.8532142043113708,1.0,0.0,3.0,1.0,0.0
