time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211320,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9890441894531,0.7195125818252563,0.2210026234388351,0.2022708654403686,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.98809814453125,0.8582506775856018,0.3842138051986694,0.3670533001422882,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9878845214844,0.9180623292922974,0.4683412909507751,0.329448252916336,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.988525390625,0.784213125705719,0.2899796068668365,0.278184562921524,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9904479980469,0.61357182264328,0.1360307931900024,0.6296658515930176,284.9883728027344,284.95001220703125,300.29180908203125,291.31866455078125,297.9574279785156,296.9907531738281,282.9851379394531,1.0,0.443365216255188,0.4239050149917602,0.4239050149917602,1.0,1.0,-2.168620347976685,0.6340830326080322,1.5345373153686523,0.1406276226043701,0.8745186924934387,0.8745186924934387,0.0,119.7094955444336,88.0,38846.21484375,0.0,1022.1438598632812,1.0,278.73992919921875,281.4515686035156,294.2621459960937,296.7826538085937,293.1499938964844,293.1499938964844,279.04998779296875,33680.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360474109649658,1.0,0.0,0.0,3.425987720489502,3.4260094165802,7.831860671103641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.24609375,0.0,1281.644775390625,1895.4371337890625,0.0,2804.809326171875,0.8532142043113708,1.0,0.0,3.0,1.0,0.0
18211380,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0689392089844,0.729831337928772,0.2193321287631988,0.2003914415836334,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0674133300781,0.8715619444847107,0.3812038600444793,0.3638131618499756,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0670471191406,0.935426652431488,0.4654972553253174,0.3271826803684234,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0680847167969,0.7966436147689819,0.2876784801483154,0.2756122648715973,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.07110595703125,0.6217079758644104,0.1343840956687927,0.6203508973121643,285.0678405761719,284.95001220703125,300.2351989746094,291.2806091308594,297.9453125,296.994384765625,283.0621337890625,1.0,0.4327057003974914,0.4255259037017822,0.4255259037017822,1.0,1.0,-2.145471572875977,0.6285830140113831,1.5168884992599487,0.1402161419391632,0.997158408164978,0.997158408164978,0.0,109.76283264160156,76.0,38032.54296875,0.0,962.6659545898438,1.0,279.0413513183594,281.5411682128906,294.2272644042969,296.6801147460937,293.1499938964844,293.1499938964844,278.75,30177.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221031427383423,1.0,0.0,0.0,3.644365072250366,3.64438796043396,8.862107847562584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.48046875,0.0,1483.407470703125,1895.4371337890625,0.0,2675.064453125,0.8996390104293823,1.0,0.0,3.0,1.0,0.0
18211440,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0689392089844,0.729831337928772,0.2193321287631988,0.2003914415836334,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0674133300781,0.8715619444847107,0.3812038600444793,0.3638131618499756,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0670471191406,0.935426652431488,0.4654972553253174,0.3271826803684234,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0680847167969,0.7966436147689819,0.2876784801483154,0.2756122648715973,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.07110595703125,0.6217079758644104,0.1343840956687927,0.6203508973121643,285.0678405761719,284.95001220703125,300.2351989746094,291.2806091308594,297.9453125,296.994384765625,283.0621337890625,1.0,0.4327057003974914,0.4255259037017822,0.4255259037017822,1.0,1.0,-2.145471572875977,0.6285830140113831,1.5168884992599487,0.1402161419391632,0.997158408164978,0.997158408164978,0.0,109.76283264160156,76.0,38032.54296875,0.0,962.6659545898438,1.0,279.0413513183594,281.5411682128906,294.2272644042969,296.6801147460937,293.1499938964844,293.1499938964844,278.75,30177.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221031427383423,1.0,0.0,0.0,3.644365072250366,3.64438796043396,8.862107847562584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.48046875,0.0,1483.407470703125,1895.4371337890625,0.0,2675.064453125,0.8996390104293823,1.0,0.0,3.0,1.0,0.0
18211500,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8900146484375,0.7356472015380859,0.2181383222341537,0.1993460059165954,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.88446044921875,0.8793110847473145,0.3792954981327057,0.3620718121528625,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8831787109375,0.9451329112052916,0.463483989238739,0.3258984088897705,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8868408203125,0.803763210773468,0.2862199544906616,0.2742367386817932,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8990478515625,0.6262837052345276,0.1334282904863357,0.6156011819839478,284.8859558105469,284.95001220703125,300.2073974609375,291.261962890625,297.9383239746094,296.9948425292969,282.8690185546875,1.0,0.427081286907196,0.4263363480567932,0.4263363480567932,1.0,1.0,-2.133229255676269,0.62556391954422,1.5076653957366943,0.139913409948349,0.8886569142341614,0.8886569142341614,0.0,104.63654327392578,76.0,38697.98828125,0.0,932.174072265625,1.0,278.7975769042969,281.3366394042969,294.3002014160156,296.8983764648437,293.1499938964844,293.1499938964844,278.75,34390.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830746054649353,1.0,0.0,0.0,3.670973539352417,3.670997381210327,8.991989375317644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.34033203125,0.0,1544.515380859375,1895.4371337890625,0.0,2755.39208984375,0.9064467549324036,1.0,0.0,3.0,1.0,0.0
18211560,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86083984375,0.7412598133087158,0.2167534381151199,0.1979618370532989,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.848876953125,0.8869814872741699,0.3771202266216278,0.3599221706390381,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8489685058594,0.9543020129203796,0.4611249566078186,0.3241987228393554,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8499450683594,0.8106061816215515,0.2845540642738342,0.2725429236888885,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.031005859375,0.6306719779968262,0.1323777884244918,0.6100345849990845,284.8486022949219,284.95001220703125,300.1799621582031,291.2435913085937,297.9303283691406,296.9940185546875,282.8512268066406,1.0,0.4211787581443786,0.4271768629550934,0.4271768629550934,1.0,1.0,-2.118225574493408,0.6215618848800659,1.4966636896133425,0.1392056494951248,0.8312135934829712,0.8312135934829712,0.0,99.6611557006836,64.0,38179.9296875,0.0,899.9642944335938,1.0,278.7583312988281,281.3339538574219,294.28045654296875,296.8254089355469,293.1499938964844,293.1499938964844,279.04998779296875,40073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349268436431885,1.0,0.0,0.0,3.5371222496032715,3.5371460914611816,8.348211508746317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.87060546875,0.0,1440.71142578125,1895.4371337890625,0.0,2794.35546875,0.8823627829551697,1.0,0.0,3.0,1.0,0.0
18211620,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.99102783203125,0.7564276456832886,0.2146929204463958,0.195555955171585,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99005126953125,0.9070369601249696,0.3736579716205597,0.3560169339179992,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9898376464844,0.9759029746055604,0.4577037692070007,0.3212702572345733,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.990478515625,0.8272008895874023,0.2818409502506256,0.2694136500358581,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9924621582031,0.6423972845077515,0.1304757595062255,0.5994253754615784,284.9903259277344,284.95001220703125,300.1263732910156,291.2078552246094,297.91656494140625,296.99481201171875,282.98681640625,1.0,0.4089271426200866,0.4288578927516937,0.4288578927516937,1.0,1.0,-2.0906238555908203,0.6144255995750427,1.4761983156204224,0.1380242109298706,0.9284051060676576,0.9284051060676576,0.0,89.02061462402344,52.0,37119.5,0.0,836.508056640625,1.0,279.04205322265625,281.48699951171875,294.1618957519531,296.5796203613281,293.1499938964844,293.1499938964844,278.75,33397.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213297128677368,1.0,0.0,0.0,3.632003307342529,3.632026672363281,8.802089155324211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.37451171875,0.0,1493.86474609375,1895.4371337890625,0.0,2667.892578125,0.8990926146507263,1.0,0.0,3.0,1.0,0.0
18211680,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.99102783203125,0.7564276456832886,0.2146929204463958,0.195555955171585,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99005126953125,0.9070369601249696,0.3736579716205597,0.3560169339179992,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9898376464844,0.9759029746055604,0.4577037692070007,0.3212702572345733,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.990478515625,0.8272008895874023,0.2818409502506256,0.2694136500358581,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9924621582031,0.6423972845077515,0.1304757595062255,0.5994253754615784,284.9903259277344,284.95001220703125,300.1263732910156,291.2078552246094,297.91656494140625,296.99481201171875,282.98681640625,1.0,0.4089271426200866,0.4288578927516937,0.4288578927516937,1.0,1.0,-2.0906238555908203,0.6144255995750427,1.4761983156204224,0.1380242109298706,0.9284051060676576,0.9284051060676576,0.0,89.02061462402344,52.0,37119.5,0.0,836.508056640625,1.0,279.04205322265625,281.48699951171875,294.1618957519531,296.5796203613281,293.1499938964844,293.1499938964844,278.75,33397.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213297128677368,1.0,0.0,0.0,3.632003307342529,3.632026672363281,8.802089155324211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.37451171875,0.0,1493.86474609375,1895.4371337890625,0.0,2667.892578125,0.8990926146507263,1.0,0.0,3.0,1.0,0.0
18211740,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.852783203125,0.77635258436203,0.2121693342924118,0.1930906772613525,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85467529296875,0.9350679516792296,0.369645744562149,0.3520577549934387,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8551330566406,0.9979028701782228,0.453432947397232,0.3182326257228851,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8538513183594,0.8479410409927368,0.2787094712257385,0.2662330865859985,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8498840332031,0.6580536961555481,0.1284099221229553,0.5886753797531128,284.8541564941406,284.95001220703125,300.0745849609375,291.1734924316406,297.9019470214844,296.9938659667969,282.8601989746094,1.0,0.3961576819419861,0.4305389523506164,0.4305389523506164,1.0,1.0,-2.062499523162842,0.6070312261581421,1.4554682970046997,0.1367903500795364,0.7891877293586731,0.7891877293586731,0.0,78.23143005371094,40.0,36863.859375,0.0,773.6388549804688,1.0,278.7587280273437,281.3750915527344,294.18731689453125,296.65350341796875,293.1499938964844,293.1499938964844,279.04998779296875,43360.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290345072746277,1.0,0.0,0.0,3.3588175773620605,3.358840227127075,7.527766570092354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.37646484375,0.0,1283.3817138671875,1895.4371337890625,0.0,2739.4599609375,0.8471168875694275,1.0,0.0,3.0,1.0,0.0
18211800,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.852783203125,0.77635258436203,0.2121693342924118,0.1930906772613525,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85467529296875,0.9350679516792296,0.369645744562149,0.3520577549934387,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8551330566406,0.9979028701782228,0.453432947397232,0.3182326257228851,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8538513183594,0.8479410409927368,0.2787094712257385,0.2662330865859985,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8498840332031,0.6580536961555481,0.1284099221229553,0.5886753797531128,284.8541564941406,284.95001220703125,300.0745849609375,291.1734924316406,297.9019470214844,296.9938659667969,282.8601989746094,1.0,0.3961576819419861,0.4305389523506164,0.4305389523506164,1.0,1.0,-2.062499523162842,0.6070312261581421,1.4554682970046997,0.1367903500795364,0.7891877293586731,0.7891877293586731,0.0,78.23143005371094,40.0,36863.859375,0.0,773.6388549804688,1.0,278.7587280273437,281.3750915527344,294.18731689453125,296.65350341796875,293.1499938964844,293.1499938964844,279.04998779296875,43360.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290345072746277,1.0,0.0,0.0,3.3588175773620605,3.358840227127075,7.527766570092354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.37646484375,0.0,1283.3817138671875,1895.4371337890625,0.0,2739.4599609375,0.8471168875694275,1.0,0.0,3.0,1.0,0.0
18211860,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9734191894531,0.7931982278823853,0.2102824598550796,0.190967783331871,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9720153808594,0.9575219750404358,0.3663453757762909,0.3484758734703064,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9717712402344,0.9990000128746032,0.4533603489398956,0.2982186675071716,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9726257324219,0.8655653595924377,0.2760930359363556,0.2633407711982727,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9754943847656,0.6711705327033997,0.1266032457351684,0.5788297057151794,284.9724426269531,284.95001220703125,300.0248107910156,291.14068603515625,297.8871765136719,296.9954833984375,282.9666748046875,1.0,0.3817042410373688,0.4323952496051788,0.4323952496051788,1.0,1.0,-2.007537364959717,0.5898692011833191,1.4176682233810425,0.1319932490587234,0.8687916994094849,0.8687916994094849,0.0,69.88601684570312,43.0,35541.0390625,0.0,701.9658203125,1.0,279.0404357910156,281.5067443847656,294.0744323730469,296.404296875,293.1499938964844,293.1499938964844,279.3500061035156,34422.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113627433776855,1.0,0.0,0.0,3.4495019912719727,3.449523687362671,7.939736406115117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.24462890625,0.0,1310.1826171875,1895.4371337890625,0.0,2575.74853515625,0.8589794039726257,1.0,0.0,3.0,1.0,0.0
18211920,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9734191894531,0.7931982278823853,0.2102824598550796,0.190967783331871,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9720153808594,0.9575219750404358,0.3663453757762909,0.3484758734703064,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9717712402344,0.9990000128746032,0.4533603489398956,0.2982186675071716,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9726257324219,0.8655653595924377,0.2760930359363556,0.2633407711982727,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9754943847656,0.6711705327033997,0.1266032457351684,0.5788297057151794,284.9724426269531,284.95001220703125,300.0248107910156,291.14068603515625,297.8871765136719,296.9954833984375,282.9666748046875,1.0,0.3817042410373688,0.4323952496051788,0.4323952496051788,1.0,1.0,-2.007537364959717,0.5898692011833191,1.4176682233810425,0.1319932490587234,0.8687916994094849,0.8687916994094849,0.0,69.88601684570312,43.0,35541.0390625,0.0,701.9658203125,1.0,279.0404357910156,281.5067443847656,294.0744323730469,296.404296875,293.1499938964844,293.1499938964844,279.3500061035156,34422.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113627433776855,1.0,0.0,0.0,3.4495019912719727,3.449523687362671,7.939736406115117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.24462890625,0.0,1310.1826171875,1895.4371337890625,0.0,2575.74853515625,0.8589794039726257,1.0,0.0,3.0,1.0,0.0
18211980,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589294433594,0.8094333410263062,0.2086387872695922,0.1892430186271667,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0573425292969,0.9766122102737428,0.3633500337600708,0.3453794121742248,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0571594238281,0.9990000128746032,0.4578694105148315,0.278484046459198,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0580444335937,0.8829615116119385,0.2737278342247009,0.2608439922332763,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.061279296875,0.6842660903930664,0.1251289993524551,0.5708330273628235,285.057861328125,284.95001220703125,299.9772644042969,291.109619140625,297.8773498535156,297.00018310546875,283.0517272949219,1.0,0.3720052540302276,0.4342515468597412,0.4342515468597412,1.0,1.0,-1.9742578268051147,0.5808030962944031,1.393454670906067,0.1296495497226715,0.9851542711257936,0.9851542711257936,0.0,63.453895568847656,61.0,34508.08203125,0.0,650.7875366210938,1.0,279.3414306640625,281.6104736328125,294.03466796875,296.2751770019531,293.1499938964844,293.1499938964844,279.04998779296875,30646.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927749752998352,1.0,0.0,0.0,3.6431288719177246,3.6431517601013184,8.856096656018053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.05078125,0.0,1485.556640625,1895.4371337890625,0.0,2405.56103515625,0.8997200131416321,1.0,0.0,3.0,1.0,0.0
18212040,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589294433594,0.8094333410263062,0.2086387872695922,0.1892430186271667,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0573425292969,0.9766122102737428,0.3633500337600708,0.3453794121742248,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0571594238281,0.9990000128746032,0.4578694105148315,0.278484046459198,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0580444335937,0.8829615116119385,0.2737278342247009,0.2608439922332763,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.061279296875,0.6842660903930664,0.1251289993524551,0.5708330273628235,285.057861328125,284.95001220703125,299.9772644042969,291.109619140625,297.8773498535156,297.00018310546875,283.0517272949219,1.0,0.3720052540302276,0.4342515468597412,0.4342515468597412,1.0,1.0,-1.9742578268051147,0.5808030962944031,1.393454670906067,0.1296495497226715,0.9851542711257936,0.9851542711257936,0.0,63.453895568847656,61.0,34508.08203125,0.0,650.7875366210938,1.0,279.3414306640625,281.6104736328125,294.03466796875,296.2751770019531,293.1499938964844,293.1499938964844,279.04998779296875,30646.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927749752998352,1.0,0.0,0.0,3.6431288719177246,3.6431517601013184,8.856096656018053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.05078125,0.0,1485.556640625,1895.4371337890625,0.0,2405.56103515625,0.8997200131416321,1.0,0.0,3.0,1.0,0.0
18212100,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863830566406,0.8094683289527893,0.207482174038887,0.1883834153413772,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8804626464844,0.9766747951507568,0.3614892363548279,0.3438373208045959,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8798217773437,0.9990000128746032,0.4596512019634247,0.277182787656784,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.88299560546875,0.882956326007843,0.2722647488117218,0.2596206665039062,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8966064453125,0.6839150190353394,0.1242790445685386,0.5673474669456482,284.88232421875,284.95001220703125,299.95440673828125,291.0947570800781,297.8725891113281,297.0013427734375,282.8642272949219,1.0,0.3705763518810272,0.4351797103881836,0.4351797103881836,1.0,1.0,-1.964144825935364,0.5786640644073486,1.3854807615280151,0.12954743206501,0.878694474697113,0.878694474697113,0.0,62.84265899658203,61.0,35108.66015625,0.0,640.9559936523438,1.0,279.0973205566406,281.4078063964844,294.1161193847656,296.4905090332031,293.1499938964844,293.1499938964844,279.04998779296875,34916.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999119758605957,1.0,0.0,0.0,3.6600534915924072,3.660077571868897,8.938572477745765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.01611328125,0.0,1536.25048828125,1895.4371337890625,0.0,2470.62060546875,0.9043266773223876,1.0,0.0,3.0,1.0,0.0
18212160,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8733215332031,0.8039746880531311,0.2061453312635421,0.1872442960739135,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8515014648437,0.9706653952598572,0.3593791425228119,0.3419635891914367,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85162353515625,0.9990000128746032,0.4597611725330353,0.2811208963394165,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8532409667969,0.8770410418510437,0.2706218063831329,0.2581582069396972,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.21551513671875,0.6787574887275696,0.1233306527137756,0.5632860660552979,284.8511047363281,284.95001220703125,299.9321594238281,291.0804138183594,297.8677978515625,297.0007629394531,282.8555908203125,1.0,0.3709385991096496,0.4362991750240326,0.4362991750240326,1.0,1.0,-1.9586167335510247,0.5785159468650818,1.3801008462905884,0.1305305510759353,0.8248950242996216,0.8248950242996216,0.0,63.78055191040039,79.0,34743.68359375,0.0,639.8594970703125,1.0,279.0582275390625,281.4164123535156,294.10614013671875,296.4302978515625,293.1499938964844,293.1499938964844,279.3500061035156,40609.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032869696617126,1.0,0.0,0.0,3.513150453567505,3.513174057006836,8.23543985006836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.576171875,0.0,1419.3746337890625,1895.4371337890625,0.0,2501.515380859375,0.8776605129241943,1.0,0.0,3.0,1.0,0.0
18212220,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.02703857421875,0.7895327806472778,0.2044760584831237,0.1857204437255859,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.027099609375,0.9532814621925354,0.3566434681415558,0.3392804861068725,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.027099609375,0.9990000128746032,0.4571237564086914,0.2939651608467102,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.027099609375,0.8616437315940857,0.2684172689914703,0.256056934595108,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.02618408203125,0.6657083034515381,0.1218747645616531,0.5573902726173401,285.027099609375,284.95001220703125,299.89794921875,291.0585021972656,297.8629150390625,297.0017395019531,283.0263671875,1.0,0.3746640682220459,0.4380902945995331,0.4380902945995331,1.0,1.0,-1.9593753814697263,0.5818713307380676,1.3775041103363037,0.1336216628551483,0.9454946517944336,0.9454946517944336,0.0,67.41484069824219,79.0,34179.12109375,0.0,652.5599975585938,1.0,279.33251953125,281.595703125,294.0036926269531,296.21685791015625,293.1499938964844,293.1499938964844,279.3500061035156,32593.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905811667442322,1.0,0.0,0.0,3.609657287597656,3.60968017578125,8.694112239027163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.16552734375,0.0,1463.5439453125,1895.4371337890625,0.0,2385.641845703125,0.8944600224494934,1.0,0.0,3.0,1.0,0.0
18212280,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0238037109375,0.7852910161018372,0.2041017711162567,0.1854332983493805,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0232849121094,0.9477679133415222,0.3560117185115814,0.3387352526187897,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0231628417969,0.9990000128746032,0.4558171331882477,0.2981606423854828,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.02349853515625,0.8571559190750122,0.267900675535202,0.2556217908859253,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0245056152344,0.6619066596031189,0.1215267926454544,0.5560650825500488,285.0234375,284.95001220703125,299.8896484375,291.05322265625,297.86199951171875,297.0020446777344,283.02154541015625,1.0,0.3761268854141235,0.4385380744934082,0.4385380744934082,1.0,1.0,-1.96129846572876,0.5833551287651062,1.3779432773590088,0.1346757560968399,0.9530473947525024,0.9530473947525024,0.0,68.67913055419922,82.0,34216.21875,0.0,658.2632446289062,1.0,279.3418884277344,281.58856201171875,294.0068664550781,296.23175048828125,293.1499938964844,293.1499938964844,279.04998779296875,32381.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894054055213928,1.0,0.0,0.0,3.6425256729125977,3.6425490379333496,8.853164672473213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.4072265625,0.0,1497.8515625,1895.4371337890625,0.0,2374.982421875,0.9009687304496764,1.0,0.0,3.0,1.0,0.0
18212340,296.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8599853515625,0.768460214138031,0.0,0.183487057685852,296.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.861572265625,0.9250507354736328,0.0,0.3354189097881317,296.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8620300292969,0.9990000128746032,0.0,0.313597708940506,296.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8608703613281,0.8397907018661499,0.0,0.2529613971710205,296.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8578491210937,0.646947979927063,0.0,0.5479876399040222,284.8611145019531,294.1499938964844,299.8500061035156,291.0282592773437,297.8537902832031,296.9993896484375,282.8669738769531,0.0,0.0,0.4407769739627838,0.4407769739627838,1.0,1.0,-1.960713505744934,0.5869181752204895,1.3737952709197998,0.1385996639728546,0.0,0.0,0.0,73.57170104980469,60.0,34633.7421875,0.0,674.10498046875,0.0,279.0577087402344,281.4329528808594,294.0661926269531,296.3816833496094,293.1499938964844,293.1499938964844,278.1499938964844,41378.90234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4759979248046875,3.4760212898254395,8.062177130341297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1386.3895263671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8599853515625,0.768460214138031,0.0,0.183487057685852,296.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.861572265625,0.9250507354736328,0.0,0.3354189097881317,296.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8620300292969,0.9990000128746032,0.0,0.313597708940506,296.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8608703613281,0.8397907018661499,0.0,0.2529613971710205,296.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8578491210937,0.646947979927063,0.0,0.5479876399040222,284.8611145019531,294.1499938964844,299.8500061035156,291.0282592773437,297.8537902832031,296.9993896484375,282.8669738769531,0.0,0.0,0.4407769739627838,0.4407769739627838,1.0,1.0,-1.960713505744934,0.5869181752204895,1.3737952709197998,0.1385996639728546,0.0,0.0,0.0,73.57170104980469,60.0,34633.7421875,0.0,674.10498046875,0.0,279.0577087402344,281.4329528808594,294.0661926269531,296.3816833496094,293.1499938964844,293.1499938964844,278.1499938964844,41378.90234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4759979248046875,3.4760212898254395,8.062177130341297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1386.3895263671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3780822753906,0.0725901052355766,0.0,0.0021062828600406,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.3793640136719,0.443779319524765,0.0,0.0022180215455591,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3822326660156,0.443779319524765,0.0,0.0016382245812565,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3783264160156,0.443779319524765,0.0,0.0022180185187608,297.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3702392578125,0.0,0.0,0.0105213150382041,285.468505859375,294.1499938964844,299.8307189941406,291.0176086425781,297.90875244140625,297.4447631835937,281.8226013183594,0.0,0.0,0.3515944182872772,0.3515944182872772,1.0,1.0,-0.0224451962858438,0.0085940798744559,0.0138511173427104,-0.0426596216857433,0.0,0.0,0.0,-0.1241582483053207,60.0,2207.78076171875,0.0,-3.434848986216821e-05,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,2.101296558976173e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.818652851208307e-14,5.819037742979538e-14,1.1792107159266674e-19,2.5842843490164746e-12,2.584281313250392e-12,2.9622648816794818e-18,0.0,0.0,-0.0,0.0,0.0,2.69891955984088e-24,1.039143372600334e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3409729003906,0.0,0.0,0.0007264807936735,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3378601074219,0.0,0.0,0.0012566783698275,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.340576171875,0.0,0.0,0.0011559295235201,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.34130859375,0.0,0.0,0.000971374916844,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3395690917969,0.0,0.0,0.0023573886137455,285.4053649902344,294.1499938964844,299.8119506835937,291.0098571777344,298.0321350097656,297.71044921875,281.32891845703125,0.0,0.0,0.2644661962985992,0.2644661962985992,1.0,1.0,-0.0069078337401151,0.003470558207482,0.0034372752998024,-0.0442247241735458,0.0,0.0,0.0,-0.0432648919522762,60.0,1049.878173828125,0.0,-4.108119810553035e-06,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.576546036553129e-28,4.322355907503524e-28,5.387636205157685e-31,2.5038095397490105e-18,2.5018189296049017e-18,1.9905853044566767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7334899902344,0.0,0.0,0.0001012520660879,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72784423828125,0.0,0.0,0.0001066535915015,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7349548339844,0.0,0.0,7.87878962000832e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7296142578125,0.0,0.0,0.0001066359254764,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.72589111328125,0.0,0.0,0.000505696341861,285.9551696777344,294.1499938964844,299.7742004394531,291.0018005371094,297.1348571777344,297.9351806640625,281.0561218261719,0.0,0.0,0.0881553962826728,0.0881553962826728,1.0,1.0,-0.0068882969208061,0.0001268264168174,0.0067614703439176,-0.0478097535669803,0.0,0.0,0.0,-0.0440894924104213,60.0,191.66607666015625,0.0,-7.93711407709452e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.002635517639597e-43,-6.081635335169706e-43,-3.2790384065200723e-43,-5.989540902385098e-21,-3.0010393331688358e-21,-2.988501569216262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7334899902344,0.0,0.0,0.0001012520660879,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72784423828125,0.0,0.0,0.0001066535915015,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7349548339844,0.0,0.0,7.87878962000832e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7296142578125,0.0,0.0,0.0001066359254764,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.72589111328125,0.0,0.0,0.000505696341861,285.9551696777344,294.1499938964844,299.7742004394531,291.0018005371094,297.1348571777344,297.9351806640625,281.0561218261719,0.0,0.0,0.0881553962826728,0.0881553962826728,1.0,1.0,-0.0068882969208061,0.0001268264168174,0.0067614703439176,-0.0478097535669803,0.0,0.0,0.0,-0.0440894924104213,60.0,191.66607666015625,0.0,-7.93711407709452e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.002635517639597e-43,-6.081635335169706e-43,-3.2790384065200723e-43,-5.989540902385098e-21,-3.0010393331688358e-21,-2.988501569216262e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9474182128906,0.0,0.0,0.0001034342349157,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9432067871094,0.0,0.0,0.0001089221186703,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9538269042969,0.0,0.0,8.044982678256929e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9421081542969,0.0,0.0,0.0001089215074898,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9345397949219,0.0,0.0,0.0005166727933101,286.249755859375,294.1499938964844,299.7554016113281,291.0014038085937,296.6701965332031,298.0156555175781,281.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015501546440646,3.6785188228805055e-08,0.0015501178568229,-0.0464154928922653,0.0,0.0,0.0,-0.0160992518067359,60.0,96.53602600097656,0.0,-8.282855645802557e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9983474678519465e-21,-2.999277535399326e-21,-2.999069932452621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.94549560546875,0.0,0.0,0.0001035862296703,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9413146972656,0.0,0.0,0.0001090816658688,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.95184326171875,0.0,0.0,8.056743536144495e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.94024658203125,0.0,0.0,0.0001090813530026,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327087402344,0.0,0.0,0.0005174333346076,286.2440490722656,294.1499938964844,299.7366943359375,291.0033569335937,296.70037841796875,298.5911560058594,281.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038187658414,1.8007867197411542e-08,0.0011038008378818,-0.0461813434958457,0.0,0.0,0.0,-0.0137383146211504,60.0,46.28582382202149,0.0,-8.307202392643377e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998498121352182e-21,-2.999246839243782e-21,-2.9992512821084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9412536621094,0.0,0.0,0.0001034445085679,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9371337890625,0.0,0.0,0.0001089324359782,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.947509765625,0.0,0.0,8.04572191555053e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9360656738281,0.0,0.0,0.000108932115836,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9286499023437,0.0,0.0,0.0005167254130356,286.232177734375,294.1499938964844,299.6994323730469,291.0138854980469,296.75927734375,299.21112060546875,281.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,27.702880859375,0.0,-8.28446218292811e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494890177914e-21,-2.999247445088957e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9412536621094,0.0,0.0,0.0001034445085679,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9371337890625,0.0,0.0,0.0001089324359782,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.947509765625,0.0,0.0,8.04572191555053e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9360656738281,0.0,0.0,0.000108932115836,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9286499023437,0.0,0.0,0.0005167254130356,286.232177734375,294.1499938964844,299.6994323730469,291.0138854980469,296.75927734375,299.21112060546875,281.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,27.702880859375,0.0,-8.28446218292811e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494890177914e-21,-2.999247445088957e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9365234375,0.0,0.0,0.0001033021399052,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9324645996094,0.0,0.0,0.0001087825075956,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9427185058594,0.0,0.0,8.034647908061743e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.931396484375,0.0,0.0,0.0001087821947294,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.924072265625,0.0,0.0,0.0005160142900422,286.2197570800781,294.1499938964844,299.6623840332031,291.0325927734375,296.816162109375,299.4643859863281,281.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,24.5835189819336,0.0,-8.261650208396534e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.999247445088957e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9365234375,0.0,0.0,0.0001033021399052,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9324645996094,0.0,0.0,0.0001087825075956,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9427185058594,0.0,0.0,8.034647908061743e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.931396484375,0.0,0.0,0.0001087821947294,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.924072265625,0.0,0.0,0.0005160142900422,286.2197570800781,294.1499938964844,299.6623840332031,291.0325927734375,296.816162109375,299.4643859863281,281.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,24.5835189819336,0.0,-8.261650208396534e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.999247445088957e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93133544921875,0.0,0.0,0.0001031588835758,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9273376464844,0.0,0.0,0.0001086316478904,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9374084472656,0.0,0.0,8.023505506571382e-05,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.92626953125,0.0,0.0,0.0001086313423002,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9190673828125,0.0,0.0,0.0005152986850589,286.2068786621094,294.1499938964844,299.6255187988281,291.05877685546875,296.87109375,299.5581970214844,281.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740229696035,60.0,23.63854217529297,0.0,-8.238728099740913e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93133544921875,0.0,0.0,0.0001031588835758,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9273376464844,0.0,0.0,0.0001086316478904,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9374084472656,0.0,0.0,8.023505506571382e-05,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.92626953125,0.0,0.0,0.0001086313423002,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9190673828125,0.0,0.0,0.0005152986850589,286.2068786621094,294.1499938964844,299.6255187988281,291.05877685546875,296.87109375,299.5581970214844,281.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740229696035,60.0,23.63854217529297,0.0,-8.238728099740913e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9257202148437,0.0,0.0,0.0001030144485412,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9217529296875,0.0,0.0,0.0001084795512724,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9317321777344,0.0,0.0,8.012271428015083e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92071533203125,0.0,0.0,0.0001084792456822,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9136047363281,0.0,0.0,0.0005145772593095,286.1935119628906,294.1499938964844,299.5888366699219,291.0917358398437,296.92413330078125,299.58160400390625,281.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,23.05756378173828,0.0,-8.215650382226158e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9257202148437,0.0,0.0,0.0001030144485412,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9217529296875,0.0,0.0,0.0001084795512724,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9317321777344,0.0,0.0,8.012271428015083e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92071533203125,0.0,0.0,0.0001084792456822,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9136047363281,0.0,0.0,0.0005145772593095,286.1935119628906,294.1499938964844,299.5888366699219,291.0917358398437,296.92413330078125,299.58160400390625,281.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,23.05756378173828,0.0,-8.215650382226158e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9227294921875,0.0,0.0,0.0001029416816891,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9188232421875,0.0,0.0,0.0001084029208868,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9287109375,0.0,0.0,8.00661146058701e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.91778564453125,0.0,0.0,0.0001084026152966,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.91070556640625,0.0,0.0,0.0005142137524671,286.1866760253906,294.1499938964844,299.570556640625,291.11053466796875,296.9499206542969,299.57958984375,281.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969432769343,1.7200262547589773e-08,0.001096926163882,-0.0440806448459625,0.0,0.0,0.0,-0.0133397094905376,60.0,22.80487632751465,0.0,-8.20403656121016e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
