time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213360,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.919677734375,0.0,0.0,0.0001028685874189,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9158020019531,0.0,0.0,0.0001083259412553,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.92559814453125,0.0,0.0,8.000925299711525e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9147644042969,0.0,0.0,0.000108325642941,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9077453613281,0.0,0.0,0.0005138486158102,286.17974853515625,294.1499938964844,299.55230712890625,291.1307373046875,296.9752502441406,299.57275390625,281.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109080374666522e-08,0.0010961465304717,-0.0438423827290535,0.0,0.0,0.0,-0.0132945068180561,60.0,22.564701080322266,0.0,-8.192377265459072e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9140930175781,0.0,0.0,0.000102738966234,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9102478027344,0.0,0.0,0.0001081894370145,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9199523925781,0.0,0.0,7.990843732841313e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.90924072265625,0.0,0.0,0.0001081891459762,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9023132324219,0.0,0.0,0.0005132011719979,286.1673889160156,294.1499938964844,299.5202941894531,291.1695251464844,297.0188293457031,299.5534973144531,281.51885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947398151501147e-08,0.001094764098525,-0.0434198901057243,0.0,0.0,0.0,-0.0132143544033169,60.0,22.16382598876953,0.0,-8.17172463030147e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.913330078125,0.0,0.0,0.0001027211983455,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.90948486328125,0.0,0.0,0.0001081707305274,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9191589355469,0.0,0.0,7.989461300894618e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9084777832031,0.0,0.0,0.0001081704322132,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.90155029296875,0.0,0.0,0.000513112405315,286.1656799316406,294.1499938964844,299.51593017578125,291.17510986328125,297.0246887207031,299.5504150390625,281.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,22.11086845397949,0.0,-8.168895959670408e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9066467285156,0.0,0.0,0.0001025721721816,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9028625488281,0.0,0.0,0.0001080137881217,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91241455078125,0.0,0.0,7.977869972819462e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9018859863281,0.0,0.0,0.0001080134970834,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8950500488281,0.0,0.0,0.0005123679875396,286.1513061523437,294.1499938964844,299.47967529296875,291.22412109375,297.072509765625,299.5213928222656,281.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,21.690082550048828,0.0,-8.145187990749039e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9066467285156,0.0,0.0,0.0001025721721816,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9028625488281,0.0,0.0,0.0001080137881217,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91241455078125,0.0,0.0,7.977869972819462e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9018859863281,0.0,0.0,0.0001080134970834,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8950500488281,0.0,0.0,0.0005123679875396,286.1513061523437,294.1499938964844,299.47967529296875,291.22412109375,297.072509765625,299.5213928222656,281.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,21.690082550048828,0.0,-8.145187990749039e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8996887207031,0.0,0.0,0.0001024216253426,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8959655761719,0.0,0.0,0.0001078552522812,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9053955078125,0.0,0.0,7.966160046635196e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8949890136719,0.0,0.0,0.0001078549685189,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88824462890625,0.0,0.0,0.0005116160027682,286.1366577148437,294.1499938964844,299.44354248046875,291.277099609375,297.11865234375,299.4889221191406,281.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,21.303850173950195,0.0,-8.12127325389156e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8996887207031,0.0,0.0,0.0001024216253426,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8959655761719,0.0,0.0,0.0001078552522812,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9053955078125,0.0,0.0,7.966160046635196e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8949890136719,0.0,0.0,0.0001078549685189,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88824462890625,0.0,0.0,0.0005116160027682,286.1366577148437,294.1499938964844,299.44354248046875,291.277099609375,297.11865234375,299.4889221191406,281.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,21.303850173950195,0.0,-8.12127325389156e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8924560546875,0.0,0.0,0.0001022697833832,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8887634277344,0.0,0.0,0.0001076953485608,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8980712890625,0.0,0.0,7.954349712235853e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8877868652344,0.0,0.0,0.0001076950647984,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8811340332031,0.0,0.0,0.0005108575569465,286.12176513671875,294.1499938964844,299.4074401855469,291.3333435058594,297.1630554199219,299.45477294921875,281.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,20.952028274536133,0.0,-8.09718940786297e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8924560546875,0.0,0.0,0.0001022697833832,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8887634277344,0.0,0.0,0.0001076953485608,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8980712890625,0.0,0.0,7.954349712235853e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8877868652344,0.0,0.0,0.0001076950647984,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8811340332031,0.0,0.0,0.0005108575569465,286.12176513671875,294.1499938964844,299.4074401855469,291.3333435058594,297.1630554199219,299.45477294921875,281.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,20.952028274536133,0.0,-8.09718940786297e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88873291015625,0.0,0.0,0.0001021934731397,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0001076149856089,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8943176269531,0.0,0.0,7.948413986014202e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8841247558594,0.0,0.0,0.0001076147091225,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.87750244140625,0.0,0.0,0.0005104763549752,286.1142578125,294.1499938964844,299.3894348144531,291.36248779296875,297.1846618652344,299.4374389648437,281.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770610317587,60.0,20.78745079040528,0.0,-8.085099523214012e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88494873046875,0.0,0.0,0.0001021169882733,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8813171386719,0.0,0.0,0.0001075344407581,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8905029296875,0.0,0.0,7.942465163068846e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.88037109375,0.0,0.0,0.0001075341642717,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8738098144531,0.0,0.0,0.0005100943380966,286.106689453125,294.1499938964844,299.3714294433594,291.3921813964844,297.2058410644531,299.41998291015625,281.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,20.63054275512696,0.0,-8.07299187499666e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8772277832031,0.0,0.0,0.0001019637347781,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8736572265625,0.0,0.0,0.0001073730600182,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8826904296875,0.0,0.0,7.930544961709529e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8727111816406,0.0,0.0,0.0001073727835319,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8662414550781,0.0,0.0,0.000509328849148,286.0914306640625,294.1499938964844,299.3354797363281,291.45294189453125,297.2470703125,299.3848876953125,281.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927835524082,0.0,0.0,0.0,-0.0127350203692913,60.0,20.3365421295166,0.0,-8.048758104450826e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8772277832031,0.0,0.0,0.0001019637347781,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8736572265625,0.0,0.0,0.0001073730600182,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8826904296875,0.0,0.0,7.930544961709529e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8727111816406,0.0,0.0,0.0001073727835319,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8662414550781,0.0,0.0,0.000509328849148,286.0914306640625,294.1499938964844,299.3354797363281,291.45294189453125,297.2470703125,299.3848876953125,281.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927835524082,0.0,0.0,0.0,-0.0127350203692913,60.0,20.3365421295166,0.0,-8.048758104450826e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8692932128906,0.0,0.0,0.0001018105976982,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.86578369140625,0.0,0.0,0.0001072117884177,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.87469482421875,0.0,0.0,7.918634219095111e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8648376464844,0.0,0.0,0.0001072115192073,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.85845947265625,0.0,0.0,0.0005085638840682,286.0760498046875,294.1499938964844,299.2995300292969,291.5149841308594,297.2867736816406,299.34967041015625,281.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789499485663328e-08,0.0010848637903109,-0.040393516421318,0.0,0.0,0.0,-0.0126403383910655,60.0,20.069141387939453,0.0,-8.024579045695648e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8692932128906,0.0,0.0,0.0001018105976982,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.86578369140625,0.0,0.0,0.0001072117884177,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.87469482421875,0.0,0.0,7.918634219095111e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8648376464844,0.0,0.0,0.0001072115192073,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.85845947265625,0.0,0.0,0.0005085638840682,286.0760498046875,294.1499938964844,299.2995300292969,291.5149841308594,297.2867736816406,299.34967041015625,281.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789499485663328e-08,0.0010848637903109,-0.040393516421318,0.0,0.0,0.0,-0.0126403383910655,60.0,20.069141387939453,0.0,-8.024579045695648e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8612060546875,0.0,0.0,0.0001016582464217,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8576965332031,0.0,0.0,0.0001070513535523,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.86651611328125,0.0,0.0,7.90678386692889e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8567810058594,0.0,0.0,0.0001070510843419,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8504943847656,0.0,0.0,0.0005078028771094,286.0605163574219,294.1499938964844,299.2635803222656,291.5776672363281,297.324951171875,299.3144226074219,281.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599495029050562e-08,0.0010832392144948,-0.0398968011140823,0.0,0.0,0.0,-0.0125461453571915,60.0,19.82600784301757,0.0,-8.000560569598748e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8612060546875,0.0,0.0,0.0001016582464217,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8576965332031,0.0,0.0,0.0001070513535523,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.86651611328125,0.0,0.0,7.90678386692889e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8567810058594,0.0,0.0,0.0001070510843419,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8504943847656,0.0,0.0,0.0005078028771094,286.0605163574219,294.1499938964844,299.2635803222656,291.5776672363281,297.324951171875,299.3144226074219,281.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599495029050562e-08,0.0010832392144948,-0.0398968011140823,0.0,0.0,0.0,-0.0125461453571915,60.0,19.82600784301757,0.0,-8.000560569598748e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8529052734375,0.0,0.0,0.0001015189336612,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8494567871094,0.0,0.0,0.000106904648419,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.858154296875,0.0,0.0,7.895947783254087e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8485717773437,0.0,0.0,0.0001069043864845,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84234619140625,0.0,0.0,0.0005071070045232,286.044921875,294.1499938964844,299.2276306152344,291.64031982421875,297.36163330078125,299.2791442871094,281.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817688889801,1.5425740684804623e-08,0.0010817534057423,-0.0394425429403781,0.0,0.0,0.0,-0.0124600082635879,60.0,19.605453491210938,0.0,-7.97862824697404e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8529052734375,0.0,0.0,0.0001015189336612,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8494567871094,0.0,0.0,0.000106904648419,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.858154296875,0.0,0.0,7.895947783254087e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8485717773437,0.0,0.0,0.0001069043864845,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84234619140625,0.0,0.0,0.0005071070045232,286.044921875,294.1499938964844,299.2276306152344,291.64031982421875,297.36163330078125,299.2791442871094,281.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817688889801,1.5425740684804623e-08,0.0010817534057423,-0.0394425429403781,0.0,0.0,0.0,-0.0124600082635879,60.0,19.605453491210938,0.0,-7.97862824697404e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8487243652344,0.0,0.0,0.00010146421846,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8453063964844,0.0,0.0,0.0001068470228346,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8539123535156,0.0,0.0,7.891692075645551e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8443908691406,0.0,0.0,0.0001068467609002,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8382263183594,0.0,0.0,0.0005068336613476,286.0370788574219,294.1499938964844,299.2096252441406,291.6714782714844,297.3794250488281,299.261474609375,281.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811851825565,1.5357480620536993e-08,0.001081169815734,-0.03926407918334,0.0,0.0,0.0,-0.0124261695891618,60.0,19.504270553588867,0.0,-7.970020021730306e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.844482421875,0.0,0.0,0.0001014157969621,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.841064453125,0.0,0.0,0.0001067960329237,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8496398925781,0.0,0.0,7.88792603998445e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8401794433594,0.0,0.0,0.0001067957782652,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.83404541015625,0.0,0.0,0.0005065918667241,286.0292358398437,294.1499938964844,299.191650390625,291.702392578125,297.3968811035156,299.2437438964844,282.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297072053499505e-08,0.0010806531645357,-0.0391061380505561,0.0,0.0,0.0,-0.0123962210491299,60.0,19.4086856842041,0.0,-7.962405845773901e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83624267578125,0.0,0.0,0.0001013328219414,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8328857421875,0.0,0.0,0.0001067086559487,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.84136962890625,0.0,0.0,7.881472265580669e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8320007324219,0.0,0.0,0.0001067084012902,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8259582519531,0.0,0.0,0.0005061773699708,286.0141296386719,294.1499938964844,299.15704345703125,291.76080322265625,297.4294128417969,299.2096862792969,282.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797830764204,1.5193531766044543e-08,0.0010797678260132,-0.0388354174792766,0.0,0.0,0.0,-0.0123448921367526,60.0,19.238500595092773,0.0,-7.949363833859024e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8359069824219,0.0,0.0,0.0001013294895528,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8325500488281,0.0,0.0,0.0001067051416612,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.84100341796875,0.0,0.0,7.881212513893843e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8316650390625,0.0,0.0,0.0001067048870027,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8256225585937,0.0,0.0,0.0005061607225798,286.01348876953125,294.1499938964844,299.15557861328125,291.76318359375,297.4307556152344,299.2082824707031,282.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797474533319,1.5189371538326668e-08,0.0010797323193401,-0.0388245396316051,0.0,0.0,0.0,-0.0123428292572498,60.0,19.23173141479492,0.0,-7.948839453320033e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.82720947265625,0.0,0.0,0.0001012437205645,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.82391357421875,0.0,0.0,0.0001066148179234,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8322448730469,0.0,0.0,7.874541188357398e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8230285644531,0.0,0.0,0.0001066145632648,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8170471191406,0.0,0.0,0.0005057323141954,285.99774169921875,294.1499938964844,299.1194763183594,291.8221740722656,297.4632568359375,299.17266845703125,282.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832312487,1.5082340709682285e-08,0.0010788171784952,-0.0385446920990943,0.0,0.0,0.0,-0.0122897708788514,60.0,19.071348190307617,0.0,-7.935369694678229e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.82720947265625,0.0,0.0,0.0001012437205645,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.82391357421875,0.0,0.0,0.0001066148179234,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8322448730469,0.0,0.0,7.874541188357398e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8230285644531,0.0,0.0,0.0001066145632648,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8170471191406,0.0,0.0,0.0005057323141954,285.99774169921875,294.1499938964844,299.1194763183594,291.8221740722656,297.4632568359375,299.17266845703125,282.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832312487,1.5082340709682285e-08,0.0010788171784952,-0.0385446920990943,0.0,0.0,0.0,-0.0122897708788514,60.0,19.071348190307617,0.0,-7.935369694678229e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8183898925781,0.0,0.0,0.000101145786175,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81512451171875,0.0,0.0,0.0001065116812242,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8233642578125,0.0,0.0,7.866923988331109e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.81427001953125,0.0,0.0,0.0001065114411176,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8083801269531,0.0,0.0,0.0005052430788055,285.98193359375,294.1499938964844,299.083251953125,291.8786926269531,297.4944763183594,299.13702392578125,282.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,18.92316627502441,0.0,-7.92000705018836e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8183898925781,0.0,0.0,0.000101145786175,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81512451171875,0.0,0.0,0.0001065116812242,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8233642578125,0.0,0.0,7.866923988331109e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.81427001953125,0.0,0.0,0.0001065114411176,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8083801269531,0.0,0.0,0.0005052430788055,285.98193359375,294.1499938964844,299.083251953125,291.8786926269531,297.4944763183594,299.13702392578125,282.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,18.92316627502441,0.0,-7.92000705018836e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8095092773437,0.0,0.0,0.0001010297055472,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8062744140625,0.0,0.0,0.0001063894451363,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8144226074219,0.0,0.0,7.857895252527669e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8054504394531,0.0,0.0,0.0001063892050296,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.79962158203125,0.0,0.0,0.0005046632722951,285.9661560058594,294.1499938964844,299.04693603515625,291.9322204589844,297.5243835449219,299.101318359375,282.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.481537381664566e-08,0.0010765346232801,-0.0378466211259365,0.0,0.0,0.0,-0.0121574252843856,60.0,18.783397674560547,0.0,-7.90182070886658e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8095092773437,0.0,0.0,0.0001010297055472,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8062744140625,0.0,0.0,0.0001063894451363,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8144226074219,0.0,0.0,7.857895252527669e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8054504394531,0.0,0.0,0.0001063892050296,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.79962158203125,0.0,0.0,0.0005046632722951,285.9661560058594,294.1499938964844,299.04693603515625,291.9322204589844,297.5243835449219,299.101318359375,282.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.481537381664566e-08,0.0010765346232801,-0.0378466211259365,0.0,0.0,0.0,-0.0121574252843856,60.0,18.783397674560547,0.0,-7.90182070886658e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8050231933594,0.0,0.0,0.000100964505691,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.80181884765625,0.0,0.0,0.0001063207819242,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8099060058594,0.0,0.0,7.852823910070583e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8009948730469,0.0,0.0,0.0001063205418176,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7951965332031,0.0,0.0,0.0005043376004323,285.958251953125,294.1499938964844,299.0287170410156,291.9576721191406,297.5387878417969,299.0834350585937,282.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758540593087,1.4734055753251596e-08,0.0010758393909782,-0.03763397783041,0.0,0.0,0.0,-0.0121171129867434,60.0,18.71627616882324,0.0,-7.891615894095595e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8005065917969,0.0,0.0,0.0001008958570309,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7973327636719,0.0,0.0,0.0001062484880094,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.80535888671875,0.0,0.0,7.847484084777534e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7965087890625,0.0,0.0,0.0001062482479028,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.790771484375,0.0,0.0,0.0005039946991018,285.95037841796875,294.1499938964844,299.010498046875,291.982177734375,297.55291748046875,299.0655517578125,282.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751220397651,1.4648440682663022e-08,0.0010751073714345,-0.0374100916087627,0.0,0.0,0.0,-0.0120746698230504,60.0,18.650405883789062,0.0,-7.880878882815524e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7914733886719,0.0,0.0,0.0001007491082418,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.788330078125,0.0,0.0,0.0001060939466697,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7962341308594,0.0,0.0,7.836069562472403e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7875061035156,0.0,0.0,0.000106093713839,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7818603515625,0.0,0.0,0.0005032616318203,285.9346618652344,294.1499938964844,298.973876953125,292.0279541015625,297.5802307128906,299.0297546386719,282.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465436848354333e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.011983947828412,60.0,18.52585792541504,0.0,-7.857953221446223e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7914733886719,0.0,0.0,0.0001007491082418,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.788330078125,0.0,0.0,0.0001060939466697,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7962341308594,0.0,0.0,7.836069562472403e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7875061035156,0.0,0.0,0.000106093713839,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7818603515625,0.0,0.0,0.0005032616318203,285.9346618652344,294.1499938964844,298.973876953125,292.0279541015625,297.5802307128906,299.0297546386719,282.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465436848354333e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.011983947828412,60.0,18.52585792541504,0.0,-7.857953221446223e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7823791503906,0.0,0.0,0.0001005968879326,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.779296875,0.0,0.0,0.0001059336500475,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7870788574219,0.0,0.0,7.824229396646842e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7784729003906,0.0,0.0,0.0001059334172168,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7728881835937,0.0,0.0,0.0005025012651458,285.9189758300781,294.1499938964844,298.9371032714844,292.0690002441406,297.6063232421875,298.993896484375,282.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,18.45099830627441,0.0,-7.834209014845328e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7823791503906,0.0,0.0,0.0001005968879326,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.779296875,0.0,0.0,0.0001059336500475,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7870788574219,0.0,0.0,7.824229396646842e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7784729003906,0.0,0.0,0.0001059334172168,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7728881835937,0.0,0.0,0.0005025012651458,285.9189758300781,294.1499938964844,298.9371032714844,292.0690002441406,297.6063232421875,298.993896484375,282.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,18.45099830627441,0.0,-7.834209014845328e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7732238769531,0.0,0.0,0.0001004476944217,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7701721191406,0.0,0.0,0.0001057765330187,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.77789306640625,0.0,0.0,7.812625699443743e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7693786621094,0.0,0.0,0.0001057763074641,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7638854980469,0.0,0.0,0.0005017560324631,285.9033508300781,294.1499938964844,298.900146484375,292.10479736328125,297.6311950683594,298.9579467773437,282.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,18.374711990356445,0.0,-7.81097142521503e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7732238769531,0.0,0.0,0.0001004476944217,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7701721191406,0.0,0.0,0.0001057765330187,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.77789306640625,0.0,0.0,7.812625699443743e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7693786621094,0.0,0.0,0.0001057763074641,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7638854980469,0.0,0.0,0.0005017560324631,285.9033508300781,294.1499938964844,298.900146484375,292.10479736328125,297.6311950683594,298.9579467773437,282.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,18.374711990356445,0.0,-7.81097142521503e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7640686035156,0.0,0.0,0.0001003095894702,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.76104736328125,0.0,0.0,0.000105631101178,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7686462402344,0.0,0.0,7.801883475622162e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.76025390625,0.0,0.0,0.0001056308756233,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548217773437,0.0,0.0,0.0005010662134736,285.8878173828125,294.1499938964844,298.86297607421875,292.134765625,297.6548767089844,298.9218139648437,282.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917355268233678e-08,0.0010688562178984,-0.0354980640113353,0.0,0.0,0.0,-0.011712240986526,60.0,18.29711532592773,0.0,-7.789491007770266e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7640686035156,0.0,0.0,0.0001003095894702,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.76104736328125,0.0,0.0,0.000105631101178,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7686462402344,0.0,0.0,7.801883475622162e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.76025390625,0.0,0.0,0.0001056308756233,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548217773437,0.0,0.0,0.0005010662134736,285.8878173828125,294.1499938964844,298.86297607421875,292.134765625,297.6548767089844,298.9218139648437,282.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917355268233678e-08,0.0010688562178984,-0.0354980640113353,0.0,0.0,0.0,-0.011712240986526,60.0,18.29711532592773,0.0,-7.789491007770266e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
