time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215700,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75946044921875,0.0,0.0,0.0001002470380626,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7564697265625,0.0,0.0,0.0001055652319337,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7640075683594,0.0,0.0,7.797018770361319e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.75567626953125,0.0,0.0,0.000105565006379,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7502746582031,0.0,0.0,0.0005007537547498,285.8800964355469,294.1499938964844,298.84429931640625,292.1473999023437,297.66619873046875,298.9036865234375,282.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682030115276,1.3839351886701934e-08,0.0010681892745196,-0.0352940373122692,0.0,0.0,0.0,-0.0116735715419054,60.0,18.25756072998047,0.0,-7.77977220423054e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548522949219,0.0,0.0,0.0001001894488581,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7518615722656,0.0,0.0,0.000105504579551,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7593688964844,0.0,0.0,7.792538963258266e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7510986328125,0.0,0.0,0.0001055043612723,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7457275390625,0.0,0.0,0.0005004660924896,285.87237548828125,294.1499938964844,298.8255615234375,292.15838623046875,297.6771850585937,298.8854675292969,282.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675888042896,1.3767521345187106e-08,0.0010675749508664,-0.0351061522960662,0.0,0.0,0.0,-0.0116379624232649,60.0,18.21755027770996,0.0,-7.770827181730058e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.74560546875,0.0,0.0,0.0001000935371848,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.74267578125,0.0,0.0,0.0001054035819834,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7500915527344,0.0,0.0,7.785078923916444e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7419128417969,0.0,0.0,0.0001054033637046,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73663330078125,0.0,0.0,0.0004999870434403,285.8570556640625,294.1499938964844,298.78790283203125,292.1750793457031,297.6982421875,298.84881591796875,282.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665656300261,1.3647882823875081e-08,0.0010665518930181,-0.0347932055592536,0.0,0.0,0.0,-0.0115786520764231,60.0,18.13551139831543,0.0,-7.755940600873147e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.74560546875,0.0,0.0,0.0001000935371848,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.74267578125,0.0,0.0,0.0001054035819834,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7500915527344,0.0,0.0,7.785078923916444e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7419128417969,0.0,0.0,0.0001054033637046,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73663330078125,0.0,0.0,0.0004999870434403,285.8570556640625,294.1499938964844,298.78790283203125,292.1750793457031,297.6982421875,298.84881591796875,282.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665656300261,1.3647882823875081e-08,0.0010665518930181,-0.0347932055592536,0.0,0.0,0.0,-0.0115786520764231,60.0,18.13551139831543,0.0,-7.755940600873147e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73638916015625,0.0,0.0,0.0001000210249912,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7334899902344,0.0,0.0,0.0001053272208082,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.74078369140625,0.0,0.0,7.779438601573929e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.73272705078125,0.0,0.0,0.0001053270025295,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7275085449219,0.0,0.0,0.0004996248171664,285.8418273925781,294.1499938964844,298.75,292.1843566894531,297.7181091308594,298.8118591308594,282.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657915845513,1.3557401423724968e-08,0.0010657779639586,-0.0345565266907215,0.0,0.0,0.0,-0.0115337949246168,60.0,18.050386428833008,0.0,-7.744691288280593e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73638916015625,0.0,0.0,0.0001000210249912,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7334899902344,0.0,0.0,0.0001053272208082,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.74078369140625,0.0,0.0,7.779438601573929e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.73272705078125,0.0,0.0,0.0001053270025295,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7275085449219,0.0,0.0,0.0004996248171664,285.8418273925781,294.1499938964844,298.75,292.1843566894531,297.7181091308594,298.8118591308594,282.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657915845513,1.3557401423724968e-08,0.0010657779639586,-0.0345565266907215,0.0,0.0,0.0,-0.0115337949246168,60.0,18.050386428833008,0.0,-7.744691288280593e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7271423339844,0.0,0.0,9.996829612646252e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7242736816406,0.0,0.0,0.0001052716906997,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7314758300781,0.0,0.0,7.775337144266814e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7235412597656,0.0,0.0,0.0001052714796969,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7183837890625,0.0,0.0,0.0004993614275008,285.8266906738281,294.1499938964844,298.7117614746094,292.1893615722656,297.7369384765625,298.7745361328125,282.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491576744684153e-08,0.0010652154451236,-0.034384336322546,0.0,0.0,0.0,-0.0115011651068925,60.0,17.96287727355957,0.0,-7.736512941391993e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7271423339844,0.0,0.0,9.996829612646252e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7242736816406,0.0,0.0,0.0001052716906997,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7314758300781,0.0,0.0,7.775337144266814e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7235412597656,0.0,0.0,0.0001052714796969,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7183837890625,0.0,0.0,0.0004993614275008,285.8266906738281,294.1499938964844,298.7117614746094,292.1893615722656,297.7369384765625,298.7745361328125,282.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491576744684153e-08,0.0010652154451236,-0.034384336322546,0.0,0.0,0.0,-0.0115011651068925,60.0,17.96287727355957,0.0,-7.736512941391993e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7178955078125,0.0,0.0,9.991886327043176e-05,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.715087890625,0.0,0.0,0.000105219631223,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7221984863281,0.0,0.0,7.771491800667718e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.71435546875,0.0,0.0,0.0001052194202202,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7092590332031,0.0,0.0,0.0004991145106032,285.81170654296875,294.1499938964844,298.67315673828125,292.19366455078125,297.7545471191406,298.7368469238281,282.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647010058164,1.3429856338120773e-08,0.0010646876180544,-0.0342228822410106,0.0,0.0,0.0,-0.0114705665037035,60.0,17.87724494934082,0.0,-7.72884831690135e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7178955078125,0.0,0.0,9.991886327043176e-05,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.715087890625,0.0,0.0,0.000105219631223,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7221984863281,0.0,0.0,7.771491800667718e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.71435546875,0.0,0.0,0.0001052194202202,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7092590332031,0.0,0.0,0.0004991145106032,285.81170654296875,294.1499938964844,298.67315673828125,292.19366455078125,297.7545471191406,298.7368469238281,282.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647010058164,1.3429856338120773e-08,0.0010646876180544,-0.0342228822410106,0.0,0.0,0.0,-0.0114705665037035,60.0,17.87724494934082,0.0,-7.72884831690135e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7132873535156,0.0,0.0,9.989598765969276e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7104797363281,0.0,0.0,0.0001051955405273,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7175598144531,0.0,0.0,7.76971282903105e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7097473144531,0.0,0.0,0.0001051953295245,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7047119140625,0.0,0.0,0.0004990002489648,285.80426025390625,294.1499938964844,298.6537475585937,292.195556640625,297.76287841796875,298.71783447265625,282.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644567664712,1.3401290743786376e-08,0.0010644433787092,-0.0341481566429138,0.0,0.0,0.0,-0.0114564057439565,60.0,17.83576774597168,0.0,-7.72530199810717e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.70867919921875,0.0,0.0,9.987413068301976e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7059020996094,0.0,0.0,0.0001051725266734,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7129211425781,0.0,0.0,7.768012437736616e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7051696777344,0.0,0.0,0.0001051723156706,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7001342773437,0.0,0.0,0.0004988911096006,285.7968444824219,294.1499938964844,298.6342468261719,292.1972961425781,297.7709655761719,298.6987609863281,282.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642234701663,1.337399790912741e-08,0.0010642100824043,-0.0340767577290535,0.0,0.0,0.0,-0.0114428764209151,60.0,17.795167922973633,0.0,-7.721914840885803e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.699462890625,0.0,0.0,9.983329073293136e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6967163085937,0.0,0.0,0.0001051295112119,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7036437988281,0.0,0.0,7.764835754642263e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6960144042969,0.0,0.0,0.0001051293074851,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6910400390625,0.0,0.0,0.0004986870917491,285.7821044921875,294.1499938964844,298.5950012207031,292.2002258300781,297.7864074707031,298.6603698730469,282.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637870291247,1.3322984493413514e-08,0.0010637737577781,-0.0339433066546916,0.0,0.0,0.0,-0.0114175854250788,60.0,17.71611976623535,0.0,-7.715585326195652e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.699462890625,0.0,0.0,9.983329073293136e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6967163085937,0.0,0.0,0.0001051295112119,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7036437988281,0.0,0.0,7.764835754642263e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6960144042969,0.0,0.0,0.0001051293074851,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6910400390625,0.0,0.0,0.0004986870917491,285.7821044921875,294.1499938964844,298.5950012207031,292.2002258300781,297.7864074707031,298.6603698730469,282.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637870291247,1.3322984493413514e-08,0.0010637737577781,-0.0339433066546916,0.0,0.0,0.0,-0.0114175854250788,60.0,17.71611976623535,0.0,-7.715585326195652e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6902770996094,0.0,0.0,9.979694004869089e-05,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.68756103515625,0.0,0.0,0.0001050912323989,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.69439697265625,0.0,0.0,7.762008317513391e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6868591308594,0.0,0.0,0.0001050910286721,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6819763183594,0.0,0.0,0.0004985055420547,285.7675170898437,294.1499938964844,298.5555114746094,292.2025146484375,297.80078125,298.62164306640625,282.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633987840265,1.3277575483527926e-08,0.0010633855126798,-0.0338245183229446,0.0,0.0,0.0,-0.0113950753584504,60.0,17.640296936035156,0.0,-7.709953564472016e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6902770996094,0.0,0.0,9.979694004869089e-05,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.68756103515625,0.0,0.0,0.0001050912323989,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.69439697265625,0.0,0.0,7.762008317513391e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6868591308594,0.0,0.0,0.0001050910286721,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6819763183594,0.0,0.0,0.0004985055420547,285.7675170898437,294.1499938964844,298.5555114746094,292.2025146484375,297.80078125,298.62164306640625,282.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633987840265,1.3277575483527926e-08,0.0010633855126798,-0.0338245183229446,0.0,0.0,0.0,-0.0113950753584504,60.0,17.640296936035156,0.0,-7.709953564472016e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6811218261719,0.0,0.0,9.976471483241768e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6784362792969,0.0,0.0,0.0001050572973326,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6851806640625,0.0,0.0,7.759501750115305e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.677734375,0.0,0.0,0.0001050570936058,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.67291259765625,0.0,0.0,0.0004983445978723,285.7530517578125,294.1499938964844,298.5157470703125,292.20416259765625,297.81414794921875,298.5826110839844,282.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630544275045,1.3237308138513981e-08,0.0010630411561578,-0.0337191745638847,0.0,0.0,0.0,-0.0113751124590635,60.0,17.567520141601562,0.0,-7.704961291210567e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6811218261719,0.0,0.0,9.976471483241768e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6784362792969,0.0,0.0,0.0001050572973326,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6851806640625,0.0,0.0,7.759501750115305e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.677734375,0.0,0.0,0.0001050570936058,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.67291259765625,0.0,0.0,0.0004983445978723,285.7530517578125,294.1499938964844,298.5157470703125,292.20416259765625,297.81414794921875,298.5826110839844,282.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630544275045,1.3237308138513981e-08,0.0010630411561578,-0.0337191745638847,0.0,0.0,0.0,-0.0113751124590635,60.0,17.567520141601562,0.0,-7.704961291210567e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6719970703125,0.0,0.0,9.973653504857792e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6693420410156,0.0,0.0,0.0001050276114256,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6759948730469,0.0,0.0,7.75730877649039e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6686706542969,0.0,0.0,0.0001050274149747,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6639099121094,0.0,0.0,0.0004982037935405,285.7387390136719,294.1499938964844,298.4757385253906,292.2052001953125,297.8265075683594,298.5433044433594,282.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627531446516,1.3202073212426058e-08,0.0010627398733049,-0.0336269997060298,0.0,0.0,0.0,-0.0113576455041766,60.0,17.497596740722656,0.0,-7.700594295556584e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6719970703125,0.0,0.0,9.973653504857792e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6693420410156,0.0,0.0,0.0001050276114256,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6759948730469,0.0,0.0,7.75730877649039e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6686706542969,0.0,0.0,0.0001050274149747,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6639099121094,0.0,0.0,0.0004982037935405,285.7387390136719,294.1499938964844,298.4757385253906,292.2052001953125,297.8265075683594,298.5433044433594,282.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627531446516,1.3202073212426058e-08,0.0010627398733049,-0.0336269997060298,0.0,0.0,0.0,-0.0113576455041766,60.0,17.497596740722656,0.0,-7.700594295556584e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6674499511719,0.0,0.0,9.972443513106556e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6648254394531,0.0,0.0,0.0001050148712238,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6714172363281,0.0,0.0,7.756367995170876e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.66412353515625,0.0,0.0,0.0001050146747729,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6593933105469,0.0,0.0,0.0004981433739885,285.7316589355469,294.1499938964844,298.4556884765625,292.2055053710937,297.8321533203125,298.52349853515625,282.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626236908137,1.3186943981224886e-08,0.0010626105358824,-0.0335874184966087,0.0,0.0,0.0,-0.0113501446321606,60.0,17.4639835357666,0.0,-7.698719173276913e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.66290283203125,0.0,0.0,9.971304098144174e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6603088378906,0.0,0.0,0.0001050028731697,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6668701171875,0.0,0.0,7.755481783533469e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6596374511719,0.0,0.0,0.0001050026767188,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6549377441406,0.0,0.0,0.0004980865051038,285.7246398925781,294.1499938964844,298.435546875,292.20562744140625,297.83758544921875,298.503662109375,282.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625020368024,1.3172693158480795e-08,0.0010624888818711,-0.0335501357913017,0.0,0.0,0.0,-0.0113430814817547,60.0,17.431013107299805,0.0,-7.69695347457855e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.65386962890625,0.0,0.0,9.969202801585196e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6513061523437,0.0,0.0,0.0001049807397066,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65777587890625,0.0,0.0,7.753846875857562e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.650634765625,0.0,0.0,0.0001049805505317,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.64599609375,0.0,0.0,0.0004979814984835,285.71063232421875,294.1499938964844,298.3951721191406,292.2054748535156,297.847900390625,298.4638671875,282.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622770059853,1.3146398636365577e-08,0.001062263851054,-0.0334813445806503,0.0,0.0,0.0,-0.0113300448283553,60.0,17.366304397583008,0.0,-7.69369563613509e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.65386962890625,0.0,0.0,9.969202801585196e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6513061523437,0.0,0.0,0.0001049807397066,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65777587890625,0.0,0.0,7.753846875857562e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.650634765625,0.0,0.0,0.0001049805505317,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.64599609375,0.0,0.0,0.0004979814984835,285.71063232421875,294.1499938964844,298.3951721191406,292.2054748535156,297.847900390625,298.4638671875,282.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622770059853,1.3146398636365577e-08,0.001062263851054,-0.0334813445806503,0.0,0.0,0.0,-0.0113300448283553,60.0,17.366304397583008,0.0,-7.69369563613509e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6448669433594,0.0,0.0,9.967543883249164e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.642333984375,0.0,0.0,0.0001049632628564,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.64874267578125,0.0,0.0,7.752556120976806e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.64166259765625,0.0,0.0,0.0001049630736815,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6370849609375,0.0,0.0,0.000497898668982,285.6968078613281,294.1499938964844,298.3546447753906,292.2047424316406,297.85723876953125,298.423828125,282.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620992397889,1.3125613484987753e-08,0.0010620860848575,-0.0334269702434539,0.0,0.0,0.0,-0.0113197406753897,60.0,17.30394172668457,0.0,-7.69112133980343e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6448669433594,0.0,0.0,9.967543883249164e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.642333984375,0.0,0.0,0.0001049632628564,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.64874267578125,0.0,0.0,7.752556120976806e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.64166259765625,0.0,0.0,0.0001049630736815,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6370849609375,0.0,0.0,0.000497898668982,285.6968078613281,294.1499938964844,298.3546447753906,292.2047424316406,297.85723876953125,298.423828125,282.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620992397889,1.3125613484987753e-08,0.0010620860848575,-0.0334269702434539,0.0,0.0,0.0,-0.0113197406753897,60.0,17.30394172668457,0.0,-7.69112133980343e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.63592529296875,0.0,0.0,9.966242942027748e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6334228515625,0.0,0.0,0.0001049495622282,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6397399902344,0.0,0.0,7.751544035272673e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6327819824219,0.0,0.0,0.0001049493730533,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6282653808594,0.0,0.0,0.0004978336510248,285.68316650390625,294.1499938964844,298.3139953613281,292.2034606933594,297.86553955078125,298.3835754394531,282.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061959657818,1.3109295871061022e-08,0.001061946619302,-0.0333842784166336,0.0,0.0,0.0,-0.0113116512075066,60.0,17.243772506713867,0.0,-7.68910055626293e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.63592529296875,0.0,0.0,9.966242942027748e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6334228515625,0.0,0.0,0.0001049495622282,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6397399902344,0.0,0.0,7.751544035272673e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6327819824219,0.0,0.0,0.0001049493730533,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6282653808594,0.0,0.0,0.0004978336510248,285.68316650390625,294.1499938964844,298.3139953613281,292.2034606933594,297.86553955078125,298.3835754394531,282.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061959657818,1.3109295871061022e-08,0.001061946619302,-0.0333842784166336,0.0,0.0,0.0,-0.0113116512075066,60.0,17.243772506713867,0.0,-7.68910055626293e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6270446777344,0.0,0.0,9.965283970814198e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.62457275390625,0.0,0.0,0.0001049394631991,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6307983398437,0.0,0.0,7.750798249617219e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6239318847656,0.0,0.0,0.0001049392813001,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6194763183594,0.0,0.0,0.0004977858043275,285.669677734375,294.1499938964844,298.2732238769531,292.20166015625,297.8729248046875,298.3431701660156,282.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618566302582,1.3097243289905693e-08,0.0010618435917422,-0.0333527475595474,0.0,0.0,0.0,-0.0113056767731904,60.0,17.185590744018555,0.0,-7.687608416517834e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6270446777344,0.0,0.0,9.965283970814198e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.62457275390625,0.0,0.0,0.0001049394631991,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6307983398437,0.0,0.0,7.750798249617219e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6239318847656,0.0,0.0,0.0001049392813001,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6194763183594,0.0,0.0,0.0004977858043275,285.669677734375,294.1499938964844,298.2732238769531,292.20166015625,297.8729248046875,298.3431701660156,282.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618566302582,1.3097243289905693e-08,0.0010618435917422,-0.0333527475595474,0.0,0.0,0.0,-0.0113056767731904,60.0,17.185590744018555,0.0,-7.687608416517834e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6226501464844,0.0,0.0,9.964968194253744e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.62017822265625,0.0,0.0,0.0001049361380864,299.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6263732910156,0.0,0.0,7.75055232224986e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6195373535156,0.0,0.0,0.0001049359561875,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6151123046875,0.0,0.0,0.0004977700300514,285.6630249023437,294.1499938964844,298.2528076171875,292.2005615234375,297.8761291503906,298.3228759765625,282.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618227533996,1.3093255368801238e-08,0.0010618097148835,-0.0333423167467117,0.0,0.0,0.0,-0.0113037005066871,60.0,17.157405853271484,0.0,-7.68711458931648e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6182556152344,0.0,0.0,9.96470989775844e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6158142089844,0.0,0.0,0.0001049334168783,299.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6219482421875,0.0,0.0,7.750351505819708e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6151733398437,0.0,0.0,0.0001049332349793,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6107788085937,0.0,0.0,0.0004977571661584,285.65643310546875,294.1499938964844,298.2323913574219,292.1993103027344,297.879150390625,298.3025817871094,282.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061795046553,1.3089990424930422e-08,0.0010617820080369,-0.0333337746560573,0.0,0.0,0.0,-0.0113020837306976,60.0,17.129610061645508,0.0,-7.686710290499833e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6094970703125,0.0,0.0,9.964349010260776e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6070861816406,0.0,0.0,0.0001049296115525,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6131591796875,0.0,0.0,7.7500706538558e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6064453125,0.0,0.0,0.0001049294369295,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.60211181640625,0.0,0.0,0.0004977391217835,285.6432800292969,294.1499938964844,298.1914978027344,292.1965026855469,297.884765625,298.2619323730469,282.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617553489282,1.3085388772537954e-08,0.0010617423104122,-0.0333217345178127,0.0,0.0,0.0,-0.0112998001277446,60.0,17.07480239868164,0.0,-7.686140435225752e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6094970703125,0.0,0.0,9.964349010260776e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6070861816406,0.0,0.0,0.0001049296115525,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6131591796875,0.0,0.0,7.7500706538558e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6064453125,0.0,0.0,0.0001049294369295,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.60211181640625,0.0,0.0,0.0004977391217835,285.6432800292969,294.1499938964844,298.1914978027344,292.1965026855469,297.884765625,298.2619323730469,282.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617553489282,1.3085388772537954e-08,0.0010617423104122,-0.0333217345178127,0.0,0.0,0.0,-0.0112998001277446,60.0,17.07480239868164,0.0,-7.686140435225752e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6007995605469,0.0,0.0,9.964373748516664e-05,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5984191894531,0.0,0.0,0.000104929866211,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6044006347656,0.0,0.0,7.750089571345598e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5978088378906,0.0,0.0,0.000104929691588,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.593505859375,0.0,0.0,0.0004977403441444,285.6303405761719,294.1499938964844,298.15057373046875,292.1932067871094,297.889404296875,298.22119140625,282.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617569787427,1.3085588612682386e-08,0.0010617439402267,-0.0333222597837448,0.0,0.0,0.0,-0.0112998988479375,60.0,17.021617889404297,0.0,-7.686165304221505e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6007995605469,0.0,0.0,9.964373748516664e-05,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5984191894531,0.0,0.0,0.000104929866211,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6044006347656,0.0,0.0,7.750089571345598e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5978088378906,0.0,0.0,0.000104929691588,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.593505859375,0.0,0.0,0.0004977403441444,285.6303405761719,294.1499938964844,298.15057373046875,292.1932067871094,297.889404296875,298.22119140625,282.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617569787427,1.3085588612682386e-08,0.0010617439402267,-0.0333222597837448,0.0,0.0,0.0,-0.0112998988479375,60.0,17.021617889404297,0.0,-7.686165304221505e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5921936035156,0.0,0.0,9.964709170162678e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.58984375,0.0,0.0,0.0001049333950504,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5957336425781,0.0,0.0,7.750350050628185e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5892333984375,0.0,0.0,0.0001049332204274,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5849914550781,0.0,0.0,0.0004977571079507,285.6175842285156,294.1499938964844,298.109619140625,292.1894226074219,297.8931579589844,298.18035888671875,282.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617919033393,1.3089668016164069e-08,0.0010617788648232,-0.0333329290151596,0.0,0.0,0.0,-0.0113019216805696,60.0,16.96985626220703,0.0,-7.686670500106629e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5921936035156,0.0,0.0,9.964709170162678e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.58984375,0.0,0.0,0.0001049333950504,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5957336425781,0.0,0.0,7.750350050628185e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5892333984375,0.0,0.0,0.0001049332204274,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5849914550781,0.0,0.0,0.0004977571079507,285.6175842285156,294.1499938964844,298.109619140625,292.1894226074219,297.8931579589844,298.18035888671875,282.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617919033393,1.3089668016164069e-08,0.0010617788648232,-0.0333329290151596,0.0,0.0,0.0,-0.0113019216805696,60.0,16.96985626220703,0.0,-7.686670500106629e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5836486816406,0.0,0.0,9.965352364815772e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5813293457031,0.0,0.0,0.000104940168967,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.587158203125,0.0,0.0,7.75084990891628e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5807189941406,0.0,0.0,0.0001049400016199,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5765380859375,0.0,0.0,0.0004977892967872,285.6050109863281,294.1499938964844,298.0687255859375,292.1852111816406,297.8960876464844,298.1394958496094,282.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618595406413,1.3097588791310956e-08,0.0010618463857099,-0.0333536528050899,0.0,0.0,0.0,-0.0113058472052216,60.0,16.919464111328125,0.0,-7.687651049081978e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
