time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218040,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5836486816406,0.0,0.0,9.965352364815772e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5813293457031,0.0,0.0,0.000104940168967,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.587158203125,0.0,0.0,7.75084990891628e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5807189941406,0.0,0.0,0.0001049400016199,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5765380859375,0.0,0.0,0.0004977892967872,285.6050109863281,294.1499938964844,298.0687255859375,292.1852111816406,297.8960876464844,298.1394958496094,282.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618595406413,1.3097588791310956e-08,0.0010618463857099,-0.0333536528050899,0.0,0.0,0.0,-0.0113058472052216,60.0,16.919464111328125,0.0,-7.687651049081978e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.57940673828125,0.0,0.0,9.965829667635262e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5771179199219,0.0,0.0,0.0001049451966537,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5829162597656,0.0,0.0,7.751220982754603e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5765075683594,0.0,0.0,0.0001049450220307,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5723571777344,0.0,0.0,0.0004978131037205,285.59881591796875,294.1499938964844,298.0482788085937,292.1829528808594,297.89715576171875,298.1190490722656,282.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619102977216,1.3103487184196185e-08,0.0010618971427902,-0.0333690829575061,0.0,0.0,0.0,-0.011308773420751,60.0,16.894865036010742,0.0,-7.68838148701434e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5751953125,0.0,0.0,9.966360084945336e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5729064941406,0.0,0.0,0.0001049507845891,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.57867431640625,0.0,0.0,7.751633529551327e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5722961425781,0.0,0.0,0.0001049506099661,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.56817626953125,0.0,0.0,0.0004978396464139,285.5926513671875,294.1499938964844,298.02783203125,292.1805725097656,297.8980407714844,298.0986022949219,282.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061966526322,1.3110049046360928e-08,0.001061953487806,-0.0333862490952014,0.0,0.0,0.0,-0.0113120265305042,60.0,16.870525360107422,0.0,-7.689193637361313e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5668029785156,0.0,0.0,9.967584628611804e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5645446777344,0.0,0.0,0.000104963677586,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5702209472656,0.0,0.0,7.752585952403024e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5639343261719,0.0,0.0,0.000104963502963,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.55987548828125,0.0,0.0,0.0004979008226655,285.5804138183594,294.1499938964844,297.987060546875,292.175537109375,297.8994445800781,298.0577392578125,282.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620956309139,1.3125210251985209e-08,0.0010620825923979,-0.0334259159862995,0.0,0.0,0.0,-0.0113195404410362,60.0,16.82240867614746,0.0,-7.691071601811927e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5668029785156,0.0,0.0,9.967584628611804e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5645446777344,0.0,0.0,0.000104963677586,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5702209472656,0.0,0.0,7.752585952403024e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5639343261719,0.0,0.0,0.000104963502963,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.55987548828125,0.0,0.0,0.0004979008226655,285.5804138183594,294.1499938964844,297.987060546875,292.175537109375,297.8994445800781,298.0577392578125,282.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620956309139,1.3125210251985209e-08,0.0010620825923979,-0.0334259159862995,0.0,0.0,0.0,-0.0113195404410362,60.0,16.82240867614746,0.0,-7.691071601811927e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5584716796875,0.0,0.0,9.96921953628771e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5562744140625,0.0,0.0,0.0001049808852258,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5618591308594,0.0,0.0,7.753857062198222e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5556640625,0.0,0.0,0.0001049807178787,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5516662597656,0.0,0.0,0.0004979824880138,285.5683898925781,294.1499938964844,297.94635009765625,292.17010498046875,297.8999328613281,298.0168762207031,282.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622690897434,1.3145482924414864e-08,0.0010622559348121,-0.0334789529442787,0.0,0.0,0.0,-0.0113295903429389,60.0,16.775432586669922,0.0,-7.693582659840106e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5584716796875,0.0,0.0,9.96921953628771e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5562744140625,0.0,0.0,0.0001049808852258,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5618591308594,0.0,0.0,7.753857062198222e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5556640625,0.0,0.0,0.0001049807178787,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5516662597656,0.0,0.0,0.0004979824880138,285.5683898925781,294.1499938964844,297.94635009765625,292.17010498046875,297.8999328613281,298.0168762207031,282.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622690897434,1.3145482924414864e-08,0.0010622559348121,-0.0334789529442787,0.0,0.0,0.0,-0.0113295903429389,60.0,16.775432586669922,0.0,-7.693582659840106e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5502624511719,0.0,0.0,9.971167310141028e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5480651855469,0.0,0.0,0.0001050013888743,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5535888671875,0.0,0.0,7.755371188977733e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5474853515625,0.0,0.0,0.0001050012288033,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.54351806640625,0.0,0.0,0.0004980797530151,285.5565795898437,294.1499938964844,297.90576171875,292.164306640625,297.899658203125,297.9761047363281,282.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624757269397,1.3169653811928585e-08,0.0010624625720083,-0.0335421822965145,0.0,0.0,0.0,-0.0113415727391839,60.0,16.729564666748047,0.0,-7.696576886928599e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5502624511719,0.0,0.0,9.971167310141028e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5480651855469,0.0,0.0,0.0001050013888743,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5535888671875,0.0,0.0,7.755371188977733e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5474853515625,0.0,0.0,0.0001050012288033,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.54351806640625,0.0,0.0,0.0004980797530151,285.5565795898437,294.1499938964844,297.90576171875,292.164306640625,297.899658203125,297.9761047363281,282.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624757269397,1.3169653811928585e-08,0.0010624625720083,-0.0335421822965145,0.0,0.0,0.0,-0.0113415727391839,60.0,16.729564666748047,0.0,-7.696576886928599e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5421142578125,0.0,0.0,9.973450505640358e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5399475097656,0.0,0.0,0.0001050254359142,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.54541015625,0.0,0.0,7.757147250231355e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5393981933594,0.0,0.0,0.0001050252758432,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5354919433594,0.0,0.0,0.0004981938400305,285.544921875,294.1499938964844,297.8653259277344,292.1581726074219,297.89862060546875,297.9353942871094,282.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627183364704,1.3198017789761708e-08,0.0010627050651237,-0.0336163863539695,0.0,0.0,0.0,-0.0113556338474154,60.0,16.6846981048584,0.0,-7.700091231299666e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5421142578125,0.0,0.0,9.973450505640358e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5399475097656,0.0,0.0,0.0001050254359142,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.54541015625,0.0,0.0,7.757147250231355e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5393981933594,0.0,0.0,0.0001050252758432,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5354919433594,0.0,0.0,0.0004981938400305,285.544921875,294.1499938964844,297.8653259277344,292.1581726074219,297.89862060546875,297.9353942871094,282.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627183364704,1.3198017789761708e-08,0.0010627050651237,-0.0336163863539695,0.0,0.0,0.0,-0.0113556338474154,60.0,16.6846981048584,0.0,-7.700091231299666e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5380859375,0.0,0.0,9.974753629649058e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.53594970703125,0.0,0.0,0.0001050391510943,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5413818359375,0.0,0.0,7.758160791127011e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5353698730469,0.0,0.0,0.0001050389910233,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.531494140625,0.0,0.0,0.0004982589161954,285.5391845703125,294.1499938964844,297.8451538085937,292.15496826171875,297.89776611328125,297.9150695800781,282.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062857103534,1.3214204841460742e-08,0.0010628439486026,-0.0336587354540824,0.0,0.0,0.0,-0.011363660916686,60.0,16.662731170654297,0.0,-7.702097093442718e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5340881347656,0.0,0.0,9.976109868148342e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5319519042969,0.0,0.0,0.0001050534337991,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.537353515625,0.0,0.0,7.759215077385306e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5314025878906,0.0,0.0,0.0001050532737281,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.52752685546875,0.0,0.0,0.0004983266699127,285.53350830078125,294.1499938964844,297.8250427246094,292.1517028808594,297.896728515625,297.8948059082031,282.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630013421177,1.3231056250617712e-08,0.0010629881871864,-0.0337028205394744,0.0,0.0,0.0,-0.0113720158115029,60.0,16.640962600708008,0.0,-7.704186089085854e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.526123046875,0.0,0.0,9.978997695725413e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240173339844,0.0,0.0,0.000105083847302,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5293273925781,0.0,0.0,7.761461893096566e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5234375,0.0,0.0,0.0001050836872309,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196533203125,0.0,0.0,0.0004984709667041,285.522216796875,294.1499938964844,297.78497314453125,292.1448974609375,297.89434814453125,297.85430908203125,282.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266954645985152e-08,0.0010632944758981,-0.0337967313826084,0.0,0.0,0.0,-0.0113898087292909,60.0,16.597890853881836,0.0,-7.708636928782654e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.526123046875,0.0,0.0,9.978997695725413e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240173339844,0.0,0.0,0.000105083847302,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5293273925781,0.0,0.0,7.761461893096566e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5234375,0.0,0.0,0.0001050836872309,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196533203125,0.0,0.0,0.0004984709667041,285.522216796875,294.1499938964844,297.78497314453125,292.1448974609375,297.89434814453125,297.85430908203125,282.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266954645985152e-08,0.0010632944758981,-0.0337967313826084,0.0,0.0,0.0,-0.0113898087292909,60.0,16.597890853881836,0.0,-7.708636928782654e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51824951171875,0.0,0.0,9.982301708078012e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.51617431640625,0.0,0.0,0.0001051186336553,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5214233398437,0.0,0.0,7.764031033730134e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.515625,0.0,0.0,0.0001051184808602,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5118713378906,0.0,0.0,0.0004986359854228,285.5111694335937,294.1499938964844,297.7451171875,292.1378173828125,297.8911437988281,297.8139953613281,282.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.3308030233361023e-08,0.001063645700924,-0.0339041873812675,0.0,0.0,0.0,-0.0114101720973849,60.0,16.55579376220703,0.0,-7.713730809655317e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51824951171875,0.0,0.0,9.982301708078012e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.51617431640625,0.0,0.0,0.0001051186336553,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5214233398437,0.0,0.0,7.764031033730134e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.515625,0.0,0.0,0.0001051184808602,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5118713378906,0.0,0.0,0.0004986359854228,285.5111694335937,294.1499938964844,297.7451171875,292.1378173828125,297.8911437988281,297.8139953613281,282.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.3308030233361023e-08,0.001063645700924,-0.0339041873812675,0.0,0.0,0.0,-0.0114101720973849,60.0,16.55579376220703,0.0,-7.713730809655317e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5104675292969,0.0,0.0,9.985857468564065e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5084228515625,0.0,0.0,0.0001051560684572,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5136108398437,0.0,0.0,7.766795897623524e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.50787353515625,0.0,0.0,0.0001051559156621,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5041809082031,0.0,0.0,0.0004988135769963,285.5002746582031,294.1499938964844,297.7055053710937,292.1304626464844,297.88726806640625,297.7738647460937,282.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352243755093696e-08,0.0010640238178893,-0.0340198501944541,0.0,0.0,0.0,-0.0114320898428559,60.0,16.514467239379883,0.0,-7.719215489032649e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5104675292969,0.0,0.0,9.985857468564065e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5084228515625,0.0,0.0,0.0001051560684572,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5136108398437,0.0,0.0,7.766795897623524e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.50787353515625,0.0,0.0,0.0001051559156621,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5041809082031,0.0,0.0,0.0004988135769963,285.5002746582031,294.1499938964844,297.7055053710937,292.1304626464844,297.88726806640625,297.7738647460937,282.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352243755093696e-08,0.0010640238178893,-0.0340198501944541,0.0,0.0,0.0,-0.0114320898428559,60.0,16.514467239379883,0.0,-7.719215489032649e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5027770996094,0.0,0.0,9.989701356971636e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5007629394531,0.0,0.0,0.0001051965446094,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5058898925781,0.0,0.0,7.769785588607192e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.500244140625,0.0,0.0,0.0001051963918143,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.49658203125,0.0,0.0,0.0004990056040696,285.4895935058594,294.1499938964844,297.6661682128906,292.12286376953125,297.8827209472656,297.7339782714844,282.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644459398463,1.3400052623069314e-08,0.0010644325520843,-0.0341449156403541,0.0,0.0,0.0,-0.0114557910710573,60.0,16.473934173583984,0.0,-7.725148520876246e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5027770996094,0.0,0.0,9.989701356971636e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5007629394531,0.0,0.0,0.0001051965446094,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5058898925781,0.0,0.0,7.769785588607192e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.500244140625,0.0,0.0,0.0001051963918143,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.49658203125,0.0,0.0,0.0004990056040696,285.4895935058594,294.1499938964844,297.6661682128906,292.12286376953125,297.8827209472656,297.7339782714844,282.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644459398463,1.3400052623069314e-08,0.0010644325520843,-0.0341449156403541,0.0,0.0,0.0,-0.0114557910710573,60.0,16.473934173583984,0.0,-7.725148520876246e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4989929199219,0.0,0.0,9.991727711167186e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4969787597656,0.0,0.0,0.0001052178922691,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5020751953125,0.0,0.0,7.771361561026424e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4964599609375,0.0,0.0,0.000105217739474,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4928283691406,0.0,0.0,0.0004991068853996,285.4843444824219,294.1499938964844,297.6466064453125,292.11895751953125,297.880126953125,297.7141418457031,282.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646618902683,1.3425267120226181e-08,0.0010646485025063,-0.0342108756303787,0.0,0.0,0.0,-0.0114682922139763,60.0,16.453998565673828,0.0,-7.728278461627269e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4952392578125,0.0,0.0,9.993789717555046e-05,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.49322509765625,0.0,0.0,0.0001052396037266,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.498291015625,0.0,0.0,7.77296518208459e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4927062988281,0.0,0.0,0.0001052394509315,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4891052246094,0.0,0.0,0.0004992098547518,285.4791564941406,294.1499938964844,297.6271057128906,292.114990234375,297.8773803710937,297.6943359375,282.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648813331499,1.34509168248087e-08,0.0010648678289726,-0.0342779718339443,0.0,0.0,0.0,-0.0114810084924101,60.0,16.43421173095703,0.0,-7.731463114168946e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4877319335937,0.0,0.0,9.998014866141602e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4857788085937,0.0,0.0,0.0001052840962074,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4907531738281,0.0,0.0,7.776251732138917e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4852600097656,0.0,0.0,0.0001052839434123,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.481689453125,0.0,0.0,0.0004994209157302,285.4688415527344,294.1499938964844,297.58837890625,292.10693359375,297.87158203125,297.6549072265625,282.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503479223686554e-08,0.0010653169592842,-0.0344154722988605,0.0,0.0,0.0,-0.0115070631727576,60.0,16.394954681396484,0.0,-7.73799158082511e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4877319335937,0.0,0.0,9.998014866141602e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4857788085937,0.0,0.0,0.0001052840962074,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4907531738281,0.0,0.0,7.776251732138917e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4852600097656,0.0,0.0,0.0001052839434123,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.481689453125,0.0,0.0,0.0004994209157302,285.4688415527344,294.1499938964844,297.58837890625,292.10693359375,297.87158203125,297.6549072265625,282.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503479223686554e-08,0.0010653169592842,-0.0344154722988605,0.0,0.0,0.0,-0.0115070631727576,60.0,16.394954681396484,0.0,-7.73799158082511e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4803466796875,0.0,0.0,0.0001000287375063,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4784240722656,0.0,0.0,0.0001053352534654,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4833374023437,0.0,0.0,7.780030136927962e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4779052734375,0.0,0.0,0.0001053351079463,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4743957519531,0.0,0.0,0.0004996636416763,285.458740234375,294.1499938964844,297.54998779296875,292.09869384765625,297.8651428222656,297.6161193847656,282.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658473474904,1.3563929535109764e-08,0.0010658337268978,-0.0345736034214496,0.0,0.0,0.0,-0.0115370312705636,60.0,16.35728645324707,0.0,-7.74550272808483e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4803466796875,0.0,0.0,0.0001000287375063,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4784240722656,0.0,0.0,0.0001053352534654,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4833374023437,0.0,0.0,7.780030136927962e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4779052734375,0.0,0.0,0.0001053351079463,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4743957519531,0.0,0.0,0.0004996636416763,285.458740234375,294.1499938964844,297.54998779296875,292.09869384765625,297.8651428222656,297.6161193847656,282.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658473474904,1.3563929535109764e-08,0.0010658337268978,-0.0345736034214496,0.0,0.0,0.0,-0.0115370312705636,60.0,16.35728645324707,0.0,-7.74550272808483e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4729919433594,0.0,0.0,0.0001000800621113,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4710693359375,0.0,0.0,0.0001053892992786,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4759216308594,0.0,0.0,7.784021727275103e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4705810546875,0.0,0.0,0.0001053891537594,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46710205078125,0.0,0.0,0.0004999200464226,285.4486999511719,294.1499938964844,297.513671875,292.0914306640625,297.8585510253906,297.5775146484375,282.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663931025192,1.362780110980566e-08,0.0010663794819265,-0.0347406789660453,0.0,0.0,0.0,-0.0115686925128102,60.0,16.320560455322266,0.0,-7.75344304315695e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4729919433594,0.0,0.0,0.0001000800621113,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4710693359375,0.0,0.0,0.0001053892992786,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4759216308594,0.0,0.0,7.784021727275103e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4705810546875,0.0,0.0,0.0001053891537594,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46710205078125,0.0,0.0,0.0004999200464226,285.4486999511719,294.1499938964844,297.513671875,292.0914306640625,297.8585510253906,297.5775146484375,282.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663931025192,1.362780110980566e-08,0.0010663794819265,-0.0347406789660453,0.0,0.0,0.0,-0.0115686925128102,60.0,16.320560455322266,0.0,-7.75344304315695e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4657592773437,0.0,0.0,0.0001001639757305,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4638671875,0.0,0.0,0.0001054776585078,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4686584472656,0.0,0.0,7.790548261255026e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.46337890625,0.0,0.0,0.0001054775202646,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4599304199219,0.0,0.0,0.0005003391997888,285.4388732910156,294.1499938964844,297.4809875488281,292.0862731933594,297.85137939453125,297.54156494140625,282.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672871721908,1.3732275760958146e-08,0.0010672734351828,-0.0350139588117599,0.0,0.0,0.0,-0.0116204880177974,60.0,16.29057502746582,0.0,-7.766440290879474e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4657592773437,0.0,0.0,0.0001001639757305,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4638671875,0.0,0.0,0.0001054776585078,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4686584472656,0.0,0.0,7.790548261255026e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.46337890625,0.0,0.0,0.0001054775202646,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4599304199219,0.0,0.0,0.0005003391997888,285.4388732910156,294.1499938964844,297.4809875488281,292.0862731933594,297.85137939453125,297.54156494140625,282.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672871721908,1.3732275760958146e-08,0.0010672734351828,-0.0350139588117599,0.0,0.0,0.0,-0.0116204880177974,60.0,16.29057502746582,0.0,-7.766440290879474e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4621887207031,0.0,0.0,0.0001002103381324,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4602966308594,0.0,0.0,0.0001055264874594,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4650573730469,0.0,0.0,7.794154225848615e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4598083496094,0.0,0.0,0.0001055263419402,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4563903808594,0.0,0.0,0.0005005708080716,285.4340515136719,294.1499938964844,297.4659118652344,292.0844421386719,297.84765625,297.5243530273437,282.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677812388166,1.3790007358238654e-08,0.0010677673853933,-0.0351649671792984,0.0,0.0,0.0,-0.0116491103544831,60.0,16.278013229370117,0.0,-7.77362672010895e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4586181640625,0.0,0.0,0.0001002603021333,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4567565917969,0.0,0.0,0.0001055790999089,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46148681640625,0.0,0.0,7.79804031481035e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4562683105469,0.0,0.0,0.0001055789616657,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.452880859375,0.0,0.0,0.0005008204025216,285.42926025390625,294.1499938964844,297.4516296386719,292.0830993652344,297.84381103515625,297.5077819824219,282.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683130240067,1.3852225144717067e-08,0.0010682991705834,-0.0353277064859867,0.0,0.0,0.0,-0.011679952032864,60.0,16.266881942749023,0.0,-7.781375188642414e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4515686035156,0.0,0.0,0.0001003667348413,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44970703125,0.0,0.0,0.00010569117876,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4543762207031,0.0,0.0,7.806318171788007e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.44921875,0.0,0.0,0.0001056910332408,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4458923339844,0.0,0.0,0.0005013520712964,285.4197692871094,294.1499938964844,297.4254455566406,292.081787109375,297.8359680175781,297.4763488769531,282.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694455122575,1.398476090486156e-08,0.0010694315424188,-0.0356743671000003,0.0,0.0,0.0,-0.0117456512525677,60.0,16.24800682067871,0.0,-7.797895307248839e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4515686035156,0.0,0.0,0.0001003667348413,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44970703125,0.0,0.0,0.00010569117876,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4543762207031,0.0,0.0,7.806318171788007e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.44921875,0.0,0.0,0.0001056910332408,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4458923339844,0.0,0.0,0.0005013520712964,285.4197692871094,294.1499938964844,297.4254455566406,292.081787109375,297.8359680175781,297.4763488769531,282.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694455122575,1.398476090486156e-08,0.0010694315424188,-0.0356743671000003,0.0,0.0,0.0,-0.0117456512525677,60.0,16.24800682067871,0.0,-7.797895307248839e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.444580078125,0.0,0.0,0.0001004805599222,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4427795410156,0.0,0.0,0.0001058110356098,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4473571777344,0.0,0.0,7.815170829417184e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4422912597656,0.0,0.0,0.0001058108973666,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4389953613281,0.0,0.0,0.0005019205855205,285.41046142578125,294.1499938964844,297.402099609375,292.08221435546875,297.82781982421875,297.447998046875,282.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706580942496,1.4126506187039922e-08,0.0010706440079957,-0.0360451005399227,0.0,0.0,0.0,-0.0118159232661128,60.0,16.234710693359375,0.0,-7.815581426484641e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.444580078125,0.0,0.0,0.0001004805599222,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4427795410156,0.0,0.0,0.0001058110356098,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4473571777344,0.0,0.0,7.815170829417184e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4422912597656,0.0,0.0,0.0001058108973666,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4389953613281,0.0,0.0,0.0005019205855205,285.41046142578125,294.1499938964844,297.402099609375,292.08221435546875,297.82781982421875,297.447998046875,282.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706580942496,1.4126506187039922e-08,0.0010706440079957,-0.0360451005399227,0.0,0.0,0.0,-0.0118159232661128,60.0,16.234710693359375,0.0,-7.815581426484641e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.437744140625,0.0,0.0,0.0001005890517262,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4359436035156,0.0,0.0,0.0001059252754203,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.44049072265625,0.0,0.0,7.823608757462353e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4354553222656,0.0,0.0,0.000105925144453,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4322204589844,0.0,0.0,0.0005024625570513,285.4013671875,294.1499938964844,297.3814392089844,292.084228515625,297.81939697265625,297.4225158691406,282.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718131670728,1.4261610559174189e-08,0.0010717989644035,-0.0363984555006027,0.0,0.0,0.0,-0.0118828983977437,60.0,16.225658416748047,0.0,-7.832458237544415e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.437744140625,0.0,0.0,0.0001005890517262,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4359436035156,0.0,0.0,0.0001059252754203,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.44049072265625,0.0,0.0,7.823608757462353e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4354553222656,0.0,0.0,0.000105925144453,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4322204589844,0.0,0.0,0.0005024625570513,285.4013671875,294.1499938964844,297.3814392089844,292.084228515625,297.81939697265625,297.4225158691406,282.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718131670728,1.4261610559174189e-08,0.0010717989644035,-0.0363984555006027,0.0,0.0,0.0,-0.0118828983977437,60.0,16.225658416748047,0.0,-7.832458237544415e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
