time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220380,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43096923828125,0.0,0.0,0.0001006898964988,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.42919921875,0.0,0.0,0.0001060314680216,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4336853027344,0.0,0.0,7.831452239770442e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4287414550781,0.0,0.0,0.0001060313370544,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.425537109375,0.0,0.0,0.0005029662861488,285.3924865722656,294.1499938964844,297.3631591796875,292.08770751953125,297.810791015625,297.3997497558594,283.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728874476626,1.4387189217757168e-08,0.0010728730121627,-0.0367268808186054,0.0,0.0,0.0,-0.011945154517889,60.0,16.219383239746094,0.0,-7.848161232004713e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43096923828125,0.0,0.0,0.0001006898964988,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.42919921875,0.0,0.0,0.0001060314680216,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4336853027344,0.0,0.0,7.831452239770442e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4287414550781,0.0,0.0,0.0001060313370544,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.425537109375,0.0,0.0,0.0005029662861488,285.3924865722656,294.1499938964844,297.3631591796875,292.08770751953125,297.810791015625,297.3997497558594,283.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728874476626,1.4387189217757168e-08,0.0010728730121627,-0.0367268808186054,0.0,0.0,0.0,-0.011945154517889,60.0,16.219383239746094,0.0,-7.848161232004713e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4276733398437,0.0,0.0,0.0001007323662634,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4259033203125,0.0,0.0,0.0001060761933331,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43035888671875,0.0,0.0,7.834755524527282e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4254455566406,0.0,0.0,0.0001060760623659,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4222412109375,0.0,0.0,0.0005031784530729,285.3881225585937,294.1499938964844,297.3548583984375,292.0899658203125,297.806396484375,297.3896484375,283.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733393719419,1.4440069584509274e-08,0.001073324936442,-0.0368651747703552,0.0,0.0,0.0,-0.0119713684543967,60.0,16.217130661010742,0.0,-7.854777805960111e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4243469238281,0.0,0.0,0.0001007736063911,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.422607421875,0.0,0.0,0.0001061196235241,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4270324707031,0.0,0.0,7.837962766643614e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4221496582031,0.0,0.0,0.0001061194852809,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4189758300781,0.0,0.0,0.0005033844499848,285.3837890625,294.1499938964844,297.3470458984375,292.092529296875,297.802001953125,297.37994384765625,283.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737780248746,1.4491418731665816e-08,0.0010737634729593,-0.0369994640350341,0.0,0.0,0.0,-0.0119968215003609,60.0,16.21509552001953,0.0,-7.861206086090533e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.41778564453125,0.0,0.0,0.0001008463223115,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.41607666015625,0.0,0.0,0.000106196195702,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4204406738281,0.0,0.0,7.843618368497118e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4156188964844,0.0,0.0,0.0001061960647348,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4125061035156,0.0,0.0,0.0005037477239966,285.375244140625,294.1499938964844,297.3328552246094,292.0985412597656,297.7931823730469,297.3616638183594,283.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745538165792,1.4581954310699533e-08,0.001074539264664,-0.0372362248599529,0.0,0.0,0.0,-0.01204171217978,60.0,16.211471557617188,0.0,-7.872546348153264e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.41778564453125,0.0,0.0,0.0001008463223115,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.41607666015625,0.0,0.0,0.000106196195702,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4204406738281,0.0,0.0,7.843618368497118e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4156188964844,0.0,0.0,0.0001061960647348,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4125061035156,0.0,0.0,0.0005037477239966,285.375244140625,294.1499938964844,297.3328552246094,292.0985412597656,297.7931823730469,297.3616638183594,283.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745538165792,1.4581954310699533e-08,0.001074539264664,-0.0372362248599529,0.0,0.0,0.0,-0.01204171217978,60.0,16.211471557617188,0.0,-7.872546348153264e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.411376953125,0.0,0.0,0.0001008963517961,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.40966796875,0.0,0.0,0.0001062488736351,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4139709472656,0.0,0.0,7.847509550629184e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40924072265625,0.0,0.0,0.0001062487426679,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4061584472656,0.0,0.0,0.0005039976094849,285.366943359375,294.1499938964844,297.3203430175781,292.1056213378906,297.78424072265625,297.3457336425781,283.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750851361081,1.4644211177028412e-08,0.0010750704677775,-0.0373990312218666,0.0,0.0,0.0,-0.0120725696906447,60.0,16.208511352539062,0.0,-7.880348817934647e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.411376953125,0.0,0.0,0.0001008963517961,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.40966796875,0.0,0.0,0.0001062488736351,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4139709472656,0.0,0.0,7.847509550629184e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40924072265625,0.0,0.0,0.0001062487426679,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4061584472656,0.0,0.0,0.0005039976094849,285.366943359375,294.1499938964844,297.3203430175781,292.1056213378906,297.78424072265625,297.3457336425781,283.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750851361081,1.4644211177028412e-08,0.0010750704677775,-0.0373990312218666,0.0,0.0,0.0,-0.0120725696906447,60.0,16.208511352539062,0.0,-7.880348817934647e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4050598144531,0.0,0.0,0.0001009418920148,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.40338134765625,0.0,0.0,0.0001062968294718,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4076232910156,0.0,0.0,7.851050759200007e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4029235839844,0.0,0.0,0.0001062966985045,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.39990234375,0.0,0.0,0.0005042250850237,285.3588256835937,294.1499938964844,297.30926513671875,292.1136169433594,297.7752685546875,297.33172607421875,283.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700881401097377e-08,0.0010755559196695,-0.0375472232699394,0.0,0.0,0.0,-0.0121006676927208,60.0,16.20646095275879,0.0,-7.887454955834984e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4050598144531,0.0,0.0,0.0001009418920148,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.40338134765625,0.0,0.0,0.0001062968294718,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4076232910156,0.0,0.0,7.851050759200007e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4029235839844,0.0,0.0,0.0001062966985045,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.39990234375,0.0,0.0,0.0005042250850237,285.3588256835937,294.1499938964844,297.30926513671875,292.1136169433594,297.7752685546875,297.33172607421875,283.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700881401097377e-08,0.0010755559196695,-0.0375472232699394,0.0,0.0,0.0,-0.0121006676927208,60.0,16.20646095275879,0.0,-7.887454955834984e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3988952636719,0.0,0.0,0.00010098596249,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.397216796875,0.0,0.0,0.0001063432355294,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40142822265625,0.0,0.0,7.85447919042781e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.39678955078125,0.0,0.0,0.0001063431118382,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.393798828125,0.0,0.0,0.000504445284605,285.3509216308594,294.1499938964844,297.2994079589844,292.1224060058594,297.76629638671875,297.31939697265625,283.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760388104245,1.475572464215702e-08,0.0010760240256786,-0.0376906432211399,0.0,0.0,0.0,-0.0121278520673513,60.0,16.20627212524414,0.0,-7.894335141145349e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3988952636719,0.0,0.0,0.00010098596249,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.397216796875,0.0,0.0,0.0001063432355294,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40142822265625,0.0,0.0,7.85447919042781e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.39678955078125,0.0,0.0,0.0001063431118382,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.393798828125,0.0,0.0,0.000504445284605,285.3509216308594,294.1499938964844,297.2994079589844,292.1224060058594,297.76629638671875,297.31939697265625,283.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760388104245,1.475572464215702e-08,0.0010760240256786,-0.0376906432211399,0.0,0.0,0.0,-0.0121278520673513,60.0,16.20627212524414,0.0,-7.894335141145349e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3958435058594,0.0,0.0,0.0001010134728858,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3941955566406,0.0,0.0,0.0001063722011167,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3983459472656,0.0,0.0,7.85661832196638e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3937683105469,0.0,0.0,0.0001063720774254,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3907775878906,0.0,0.0,0.0005045826546847,285.3470458984375,294.1499938964844,297.2948303222656,292.1270446777344,297.7618103027344,297.3137512207031,283.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763322934508,1.47899612557012e-08,0.0010763175087049,-0.0377801656723022,0.0,0.0,0.0,-0.0121448282152414,60.0,16.207347869873047,0.0,-7.898631082525753e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.392822265625,0.0,0.0,0.0001010431442409,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.39117431640625,0.0,0.0,0.0001064034513547,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3952941894531,0.0,0.0,7.858926255721599e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3907470703125,0.0,0.0,0.0001064033276634,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3877868652344,0.0,0.0,0.0005047309095971,285.3432006835937,294.1499938964844,297.2904663085937,292.1318359375,297.75732421875,297.3081970214844,283.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766491759568,1.4826904148890208e-08,0.0010766342747956,-0.0378767699003219,0.0,0.0,0.0,-0.0121631463989615,60.0,16.20882797241211,0.0,-7.903268084419325e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3868103027344,0.0,0.0,0.000101116085716,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3851928710937,0.0,0.0,0.0001064802563632,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3892822265625,0.0,0.0,7.864599319873378e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.384765625,0.0,0.0,0.000106480132672,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3818359375,0.0,0.0,0.0005050952895544,285.33563232421875,294.1499938964844,297.2822570800781,292.1418151855469,297.74835205078125,297.2977294921875,283.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.4917715063234027e-08,0.0010774085531011,-0.0381142310798168,0.0,0.0,0.0,-0.0122081534937024,60.0,16.2138671875,0.0,-7.914673716413746e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3868103027344,0.0,0.0,0.000101116085716,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3851928710937,0.0,0.0,0.0001064802563632,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3892822265625,0.0,0.0,7.864599319873378e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.384765625,0.0,0.0,0.000106480132672,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3818359375,0.0,0.0,0.0005050952895544,285.33563232421875,294.1499938964844,297.2822570800781,292.1418151855469,297.74835205078125,297.2977294921875,283.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.4917715063234027e-08,0.0010774085531011,-0.0381142310798168,0.0,0.0,0.0,-0.0122081534937024,60.0,16.2138671875,0.0,-7.914673716413746e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3809814453125,0.0,0.0,0.0001011950880638,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.37939453125,0.0,0.0,0.0001065634496626,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3834228515625,0.0,0.0,7.870743138482794e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.37896728515625,0.0,0.0,0.0001065633259713,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3760986328125,0.0,0.0,0.0005054898792877,285.3283386230469,294.1499938964844,297.2745056152344,292.1521301269531,297.7393798828125,297.2888488769531,283.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782652534544,1.5016082599572655e-08,0.0010782502358779,-0.0383714437484741,0.0,0.0,0.0,-0.0122569222003221,60.0,16.22243881225586,0.0,-7.92703716001597e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3809814453125,0.0,0.0,0.0001011950880638,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.37939453125,0.0,0.0,0.0001065634496626,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3834228515625,0.0,0.0,7.870743138482794e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.37896728515625,0.0,0.0,0.0001065633259713,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3760986328125,0.0,0.0,0.0005054898792877,285.3283386230469,294.1499938964844,297.2745056152344,292.1521301269531,297.7393798828125,297.2888488769531,283.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782652534544,1.5016082599572655e-08,0.0010782502358779,-0.0383714437484741,0.0,0.0,0.0,-0.0122569222003221,60.0,16.22243881225586,0.0,-7.92703716001597e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.375244140625,0.0,0.0,0.0001012692446238,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3736572265625,0.0,0.0,0.0001066415352397,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3776550292969,0.0,0.0,7.876510790083557e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3732604980469,0.0,0.0,0.0001066414188244,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.37042236328125,0.0,0.0,0.0005058603128418,285.3211975097656,294.1499938964844,297.2669677734375,292.1627197265625,297.73046875,297.2802734375,283.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079055480659,1.5108414075371002e-08,0.0010790403466671,-0.0386128649115562,0.0,0.0,0.0,-0.012302697636187,60.0,16.2313232421875,0.0,-7.938650270489236e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.375244140625,0.0,0.0,0.0001012692446238,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3736572265625,0.0,0.0,0.0001066415352397,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3776550292969,0.0,0.0,7.876510790083557e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3732604980469,0.0,0.0,0.0001066414188244,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.37042236328125,0.0,0.0,0.0005058603128418,285.3211975097656,294.1499938964844,297.2669677734375,292.1627197265625,297.73046875,297.2802734375,283.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079055480659,1.5108414075371002e-08,0.0010790403466671,-0.0386128649115562,0.0,0.0,0.0,-0.012302697636187,60.0,16.2313232421875,0.0,-7.938650270489236e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3696594238281,0.0,0.0,0.0001013318105833,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3681030273437,0.0,0.0,0.0001067074190359,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3720092773437,0.0,0.0,7.881376950535923e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3677062988281,0.0,0.0,0.0001067073026206,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3648986816406,0.0,0.0,0.0005061728879809,285.3143005371094,294.1499938964844,297.2594299316406,292.1733703613281,297.7215576171875,297.2720642089844,283.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797210270538,1.5186305546421863e-08,0.001079705893062,-0.0388165265321731,0.0,0.0,0.0,-0.0123413084074854,60.0,16.24005889892578,0.0,-7.948453628614517e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3696594238281,0.0,0.0,0.0001013318105833,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3681030273437,0.0,0.0,0.0001067074190359,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3720092773437,0.0,0.0,7.881376950535923e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3677062988281,0.0,0.0,0.0001067073026206,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3648986816406,0.0,0.0,0.0005061728879809,285.3143005371094,294.1499938964844,297.2594299316406,292.1733703613281,297.7215576171875,297.2720642089844,283.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797210270538,1.5186305546421863e-08,0.001079705893062,-0.0388165265321731,0.0,0.0,0.0,-0.0123413084074854,60.0,16.24005889892578,0.0,-7.948453628614517e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.36688232421875,0.0,0.0,0.0001013602595776,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3653564453125,0.0,0.0,0.0001067373814294,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3692321777344,0.0,0.0,7.883589569246396e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.36492919921875,0.0,0.0,0.000106737265014,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3621520996094,0.0,0.0,0.0005063150310888,285.3108825683594,294.1499938964844,297.2555847167969,292.1787109375,297.71710205078125,297.2679443359375,283.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800228919833,1.5221722549085825e-08,0.0010800076415762,-0.0389091297984123,0.0,0.0,0.0,-0.0123588619753718,60.0,16.244197845458984,0.0,-7.952913705366883e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3641357421875,0.0,0.0,0.0001013859946397,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.36260986328125,0.0,0.0,0.0001067644770955,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3664855957031,0.0,0.0,7.885591185186058e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3622131347656,0.0,0.0,0.0001067643606802,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.35943603515625,0.0,0.0,0.0005064435536041,285.3075256347656,294.1499938964844,297.2516174316406,292.1839904785156,297.712646484375,297.2638244628906,283.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802968172356,1.5253750262900212e-08,0.0010802815668284,-0.0389928705990314,0.0,0.0,0.0,-0.0123747391626238,60.0,16.24810218811035,0.0,-7.956947456477793e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3587341308594,0.0,0.0,0.000101431083749,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3572082519531,0.0,0.0,0.0001068119527189,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3610534667969,0.0,0.0,7.889098196756095e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3568115234375,0.0,0.0,0.0001068118363036,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3540954589844,0.0,0.0,0.0005066687590442,285.3009338378906,294.1499938964844,297.24334716796875,292.1944274902344,297.7037658691406,297.2554931640625,283.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807791259139,1.5309867151813705e-08,0.0010807637590914,-0.039139587432146,0.0,0.0,0.0,-0.0124025708064436,60.0,16.255266189575195,0.0,-7.964018067241342e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3587341308594,0.0,0.0,0.000101431083749,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3572082519531,0.0,0.0,0.0001068119527189,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3610534667969,0.0,0.0,7.889098196756095e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3568115234375,0.0,0.0,0.0001068118363036,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3540954589844,0.0,0.0,0.0005066687590442,285.3009338378906,294.1499938964844,297.24334716796875,292.1944274902344,297.7037658691406,297.2554931640625,283.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807791259139,1.5309867151813705e-08,0.0010807637590914,-0.039139587432146,0.0,0.0,0.0,-0.0124025708064436,60.0,16.255266189575195,0.0,-7.964018067241342e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3534851074219,0.0,0.0,0.0001014589070109,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3519897460937,0.0,0.0,0.0001068412530003,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.35577392578125,0.0,0.0,7.891261338954791e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3515930175781,0.0,0.0,0.0001068411365849,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3489074707031,0.0,0.0,0.0005068077589385,285.2945556640625,294.1499938964844,297.2343139648437,292.2045288085937,297.6948547363281,297.24664306640625,283.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810736566781,1.5344465253974704e-08,0.0010810582898557,-0.0392300486564636,0.0,0.0,0.0,-0.0124197155237197,60.0,16.2598876953125,0.0,-7.968379378553436e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3534851074219,0.0,0.0,0.0001014589070109,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3519897460937,0.0,0.0,0.0001068412530003,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.35577392578125,0.0,0.0,7.891261338954791e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3515930175781,0.0,0.0,0.0001068411365849,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3489074707031,0.0,0.0,0.0005068077589385,285.2945556640625,294.1499938964844,297.2343139648437,292.2045288085937,297.6948547363281,297.24664306640625,283.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810736566781,1.5344465253974704e-08,0.0010810582898557,-0.0392300486564636,0.0,0.0,0.0,-0.0124197155237197,60.0,16.2598876953125,0.0,-7.968379378553436e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3482971191406,0.0,0.0,0.0001014793378999,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3468322753906,0.0,0.0,0.000106862760731,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3505249023437,0.0,0.0,7.892850408097729e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.346435546875,0.0,0.0,0.0001068626515916,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437805175781,0.0,0.0,0.0005069097969681,285.2882995605469,294.1499938964844,297.2242736816406,292.21417236328125,297.6859436035156,297.2374572753906,283.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812928667291,1.536985827499393e-08,0.0010812774999067,-0.0392964333295822,0.0,0.0,0.0,-0.0124323135241866,60.0,16.263458251953125,0.0,-7.971580373578038e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3482971191406,0.0,0.0,0.0001014793378999,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3468322753906,0.0,0.0,0.000106862760731,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3505249023437,0.0,0.0,7.892850408097729e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.346435546875,0.0,0.0,0.0001068626515916,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437805175781,0.0,0.0,0.0005069097969681,285.2882995605469,294.1499938964844,297.2242736816406,292.21417236328125,297.6859436035156,297.2374572753906,283.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812928667291,1.536985827499393e-08,0.0010812774999067,-0.0392964333295822,0.0,0.0,0.0,-0.0124323135241866,60.0,16.263458251953125,0.0,-7.971580373578038e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432922363281,0.0,0.0,0.0001014769804896,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3418273925781,0.0,0.0,0.0001068602796294,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.34552001953125,0.0,0.0,7.892667053965852e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3414611816406,0.0,0.0,0.0001068601704901,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3388366699219,0.0,0.0,0.0005068980972282,285.2823486328125,294.1499938964844,297.2130432128906,292.22320556640625,297.6769104003906,297.2268981933594,283.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812650434672,1.5366858008292184e-08,0.0010812496766448,-0.0392885953187942,0.0,0.0,0.0,-0.0124308168888092,60.0,16.26262092590332,0.0,-7.971202364842611e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432922363281,0.0,0.0,0.0001014769804896,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3418273925781,0.0,0.0,0.0001068602796294,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.34552001953125,0.0,0.0,7.892667053965852e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3414611816406,0.0,0.0,0.0001068601704901,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3388366699219,0.0,0.0,0.0005068980972282,285.2823486328125,294.1499938964844,297.2130432128906,292.22320556640625,297.6769104003906,297.2268981933594,283.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812650434672,1.5366858008292184e-08,0.0010812496766448,-0.0392885953187942,0.0,0.0,0.0,-0.0124308168888092,60.0,16.26262092590332,0.0,-7.971202364842611e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3407897949219,0.0,0.0,0.0001014739755191,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.33935546875,0.0,0.0,0.0001068571145879,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.343017578125,0.0,0.0,7.892433495726436e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3389892578125,0.0,0.0,0.0001068570054485,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363647460937,0.0,0.0,0.0005068830796517,285.2793884277344,294.1499938964844,297.2068786621094,292.2274169921875,297.6723937988281,297.22149658203125,283.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812322143465,1.536307792093794e-08,0.001081216847524,-0.0392787121236324,0.0,0.0,0.0,-0.0124289393424987,60.0,16.261873245239258,0.0,-7.970725590666916e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3383483886719,0.0,0.0,0.0001014653971651,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3369140625,0.0,0.0,0.0001068480778485,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3405456542969,0.0,0.0,7.891765562817454e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3365478515625,0.0,0.0,0.0001068479687091,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3339538574219,0.0,0.0,0.0005068401806056,285.2764892578125,294.1499938964844,297.2003173828125,292.2314453125,297.6678771972656,297.2157287597656,283.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811403626576,1.535235405469848e-08,0.0010811249958351,-0.0392506755888462,0.0,0.0,0.0,-0.0124236233532428,60.0,16.25998306274414,0.0,-7.9693741383835e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.0001014391818898,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.33209228515625,0.0,0.0,0.0001068204801413,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3356628417969,0.0,0.0,7.88972683949396e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.33172607421875,0.0,0.0,0.0001068203710019,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.32916259765625,0.0,0.0,0.0005067092715762,285.2707824707031,294.1499938964844,297.1859130859375,292.2388000488281,297.6587219238281,297.2034912109375,283.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808635270223,1.5319637114430407e-08,0.0010808482766151,-0.0391651317477226,0.0,0.0,0.0,-0.0124074183404445,60.0,16.254304885864258,0.0,-7.965249437802413e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.0001014391818898,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.33209228515625,0.0,0.0,0.0001068204801413,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3356628417969,0.0,0.0,7.88972683949396e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.33172607421875,0.0,0.0,0.0001068203710019,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.32916259765625,0.0,0.0,0.0005067092715762,285.2707824707031,294.1499938964844,297.1859130859375,292.2388000488281,297.6587219238281,297.2034912109375,283.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808635270223,1.5319637114430407e-08,0.0010808482766151,-0.0391651317477226,0.0,0.0,0.0,-0.0124074183404445,60.0,16.254304885864258,0.0,-7.965249437802413e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3288269042969,0.0,0.0,0.0001013890068861,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.32745361328125,0.0,0.0,0.0001067676421371,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3309631347656,0.0,0.0,7.885824743425474e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3270874023437,0.0,0.0,0.0001067675329977,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3245544433594,0.0,0.0,0.0005064586293883,285.2653503417969,294.1499938964844,297.1695556640625,292.2450866699219,297.6493835449219,297.1890563964844,283.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080326270312,1.5257050733907818e-08,0.0010803110199049,-0.0390014983713626,0.0,0.0,0.0,-0.0123763810843229,60.0,16.242773056030273,0.0,-7.957363123978214e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3288269042969,0.0,0.0,0.0001013890068861,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.32745361328125,0.0,0.0,0.0001067676421371,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3309631347656,0.0,0.0,7.885824743425474e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3270874023437,0.0,0.0,0.0001067675329977,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3245544433594,0.0,0.0,0.0005064586293883,285.2653503417969,294.1499938964844,297.1695556640625,292.2450866699219,297.6493835449219,297.1890563964844,283.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080326270312,1.5257050733907818e-08,0.0010803110199049,-0.0390014983713626,0.0,0.0,0.0,-0.0123763810843229,60.0,16.242773056030273,0.0,-7.957363123978214e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3242492675781,0.0,0.0,0.0001013266519294,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3228759765625,0.0,0.0,0.0001067019693437,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.32635498046875,0.0,0.0,7.880973862484097e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.322509765625,0.0,0.0,0.0001067018602043,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.32000732421875,0.0,0.0,0.0005061471601948,285.2600402832031,294.1499938964844,297.1510009765625,292.25018310546875,297.63995361328125,297.1734619140625,283.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796632850542,1.5179287160549393e-08,0.0010796480346471,-0.0387981720268726,0.0,0.0,0.0,-0.0123378401622176,60.0,16.2283935546875,0.0,-7.94756971345123e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
