time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222720,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3242492675781,0.0,0.0,0.0001013266519294,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3228759765625,0.0,0.0,0.0001067019693437,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.32635498046875,0.0,0.0,7.880973862484097e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.322509765625,0.0,0.0,0.0001067018602043,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.32000732421875,0.0,0.0,0.0005061471601948,285.2600402832031,294.1499938964844,297.1510009765625,292.25018310546875,297.63995361328125,297.1734619140625,283.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796632850542,1.5179287160549393e-08,0.0010796480346471,-0.0387981720268726,0.0,0.0,0.0,-0.0123378401622176,60.0,16.2283935546875,0.0,-7.94756971345123e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3197937011719,0.0,0.0,0.0001012422289932,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.31842041015625,0.0,0.0,0.0001066130716935,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218688964844,0.0,0.0,7.874408038333058e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3180847167969,0.0,0.0,0.0001066129698301,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.31561279296875,0.0,0.0,0.0005057255038991,285.2549133300781,294.1499938964844,297.1300048828125,292.2539367675781,297.6302490234375,297.1555480957031,283.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078761764802,1.5074038017814928e-08,0.0010787467472255,-0.0385229848325252,0.0,0.0,0.0,-0.0122856572270393,60.0,16.208181381225586,0.0,-7.934325196856663e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3197937011719,0.0,0.0,0.0001012422289932,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.31842041015625,0.0,0.0,0.0001066130716935,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218688964844,0.0,0.0,7.874408038333058e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3180847167969,0.0,0.0,0.0001066129698301,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.31561279296875,0.0,0.0,0.0005057255038991,285.2549133300781,294.1499938964844,297.1300048828125,292.2539367675781,297.6302490234375,297.1555480957031,283.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078761764802,1.5074038017814928e-08,0.0010787467472255,-0.0385229848325252,0.0,0.0,0.0,-0.0122856572270393,60.0,16.208181381225586,0.0,-7.934325196856663e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.317626953125,0.0,0.0,0.0001011911881505,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3162536621094,0.0,0.0,0.0001065593169187,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3196716308594,0.0,0.0,7.87043827585876e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.31591796875,0.0,0.0,0.0001065592150553,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3134765625,0.0,0.0,0.0005054704961366,285.25244140625,294.1499938964844,297.1184997558594,292.2552490234375,297.62530517578125,297.14556884765625,283.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782164754346,1.501040713947077e-08,0.001078201457858,-0.0383566059172153,0.0,0.0,0.0,-0.0122541077435016,60.0,16.195680618286133,0.0,-7.926323064566533e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3154602050781,0.0,0.0,0.0001011368367471,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3141174316406,0.0,0.0,0.0001065020842361,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3175048828125,0.0,0.0,7.866210216889158e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.31378173828125,0.0,0.0,0.0001065019823727,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.31134033203125,0.0,0.0,0.0005051990156061,285.25,294.1499938964844,297.1063232421875,292.25616455078125,297.62030029296875,297.1351928710937,283.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776371927931,1.4942651560545528e-08,0.0010776221752166,-0.038179438561201,0.0,0.0,0.0,-0.0122205186635255,60.0,16.1822566986084,0.0,-7.917806499335711e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3112487792969,0.0,0.0,0.000101014287793,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3099060058594,0.0,0.0,0.0001063730305759,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3132629394531,0.0,0.0,7.856678712414578e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3095703125,0.0,0.0,0.0001063729287125,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.30718994140625,0.0,0.0,0.0005045868456363,285.2452392578125,294.1499938964844,297.0797424316406,292.2567443847656,297.6100769042969,297.11279296875,283.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076333457604,1.4789891977784464e-08,0.0010763186728581,-0.0377799831330776,0.0,0.0,0.0,-0.0121448021382093,60.0,16.15152359008789,0.0,-7.898622556012924e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3112487792969,0.0,0.0,0.000101014287793,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3099060058594,0.0,0.0,0.0001063730305759,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3132629394531,0.0,0.0,7.856678712414578e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3095703125,0.0,0.0,0.0001063729287125,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.30718994140625,0.0,0.0,0.0005045868456363,285.2452392578125,294.1499938964844,297.0797424316406,292.2567443847656,297.6100769042969,297.11279296875,283.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076333457604,1.4789891977784464e-08,0.0010763186728581,-0.0377799831330776,0.0,0.0,0.0,-0.0121448021382093,60.0,16.15152359008789,0.0,-7.898622556012924e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3091125488281,0.0,0.0,0.0001009396728477,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.30780029296875,0.0,0.0,0.0001062944575096,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.31109619140625,0.0,0.0,7.850874681025743e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.30743408203125,0.0,0.0,0.0001062943556462,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3050537109375,0.0,0.0,0.0005042141419835,285.24285888671875,294.1499938964844,297.064697265625,292.25634765625,297.6045837402344,297.0998840332031,283.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755356634035,1.4696888150922405e-08,0.001075520995073,-0.0375367812812328,0.0,0.0,0.0,-0.0120986839756369,60.0,16.132444381713867,0.0,-7.886954023206273e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.30712890625,0.0,0.0,0.0001008699910016,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3058166503906,0.0,0.0,0.0001062210794771,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3091125488281,0.0,0.0,7.8454555477947e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.30548095703125,0.0,0.0,0.0001062209776137,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031311035156,0.0,0.0,0.0005038660601712,285.2406616210937,294.1499938964844,297.04998779296875,292.2555236816406,297.5994873046875,297.0877990722656,283.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747949127107,1.4610039400508869e-08,0.0010747802443802,-0.0373096652328968,0.0,0.0,0.0,-0.0120556391775608,60.0,16.11464500427246,0.0,-7.876065666323484e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,0.0001007105092867,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3018798828125,0.0,0.0,0.0001060531358234,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3051147460937,0.0,0.0,7.83305149525404e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3015441894531,0.0,0.0,0.000106053041236,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2991943359375,0.0,0.0,0.000503069430124,285.2362670898437,294.1499938964844,297.01641845703125,292.2529296875,297.5884704589844,297.0595703125,283.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730943176895,1.4411265070179981e-08,0.0010730798821896,-0.0367898419499397,0.0,0.0,0.0,-0.0119570950046181,60.0,16.071958541870117,0.0,-7.8511732226616e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,0.0001007105092867,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3018798828125,0.0,0.0,0.0001060531358234,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3051147460937,0.0,0.0,7.83305149525404e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3015441894531,0.0,0.0,0.000106053041236,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2991943359375,0.0,0.0,0.000503069430124,285.2362670898437,294.1499938964844,297.01641845703125,292.2529296875,297.5884704589844,297.0595703125,283.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730943176895,1.4411265070179981e-08,0.0010730798821896,-0.0367898419499397,0.0,0.0,0.0,-0.0119570950046181,60.0,16.071958541870117,0.0,-7.8511732226616e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2993469238281,0.0,0.0,0.0001005445592454,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2980651855469,0.0,0.0,0.0001058783818734,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.30126953125,0.0,0.0,7.820143946446478e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2977294921875,0.0,0.0,0.000105878287286,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2954406738281,0.0,0.0,0.0005022404948249,285.2320861816406,294.1499938964844,296.97869873046875,292.24957275390625,297.57684326171875,297.0271911621094,283.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071325270459,1.4204433185227572e-08,0.0010713110677897,-0.0362489111721515,0.0,0.0,0.0,-0.0118545582517981,60.0,16.0252742767334,0.0,-7.825313019793614e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2993469238281,0.0,0.0,0.0001005445592454,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2980651855469,0.0,0.0,0.0001058783818734,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.30126953125,0.0,0.0,7.820143946446478e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2977294921875,0.0,0.0,0.000105878287286,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2954406738281,0.0,0.0,0.0005022404948249,285.2320861816406,294.1499938964844,296.97869873046875,292.24957275390625,297.57684326171875,297.0271911621094,283.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071325270459,1.4204433185227572e-08,0.0010713110677897,-0.0362489111721515,0.0,0.0,0.0,-0.0118545582517981,60.0,16.0252742767334,0.0,-7.825313019793614e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2974853515625,0.0,0.0,0.0001004593868856,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2962341308594,0.0,0.0,0.000105788683868,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2994079589844,0.0,0.0,7.813519187038764e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2958984375,0.0,0.0,0.0001057885892805,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2936096191406,0.0,0.0,0.0005018150550313,285.2301025390625,294.1499938964844,296.9583435058594,292.24761962890625,297.5707702636719,297.00946044921875,283.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704167652875,1.4098275435969754e-08,0.0010704026790335,-0.0359712652862072,0.0,0.0,0.0,-0.011801928281784,60.0,16.000762939453125,0.0,-7.812057134515271e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.295654296875,0.0,0.0,0.0001003733559628,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2944030761719,0.0,0.0,0.0001056980909197,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2975769042969,0.0,0.0,7.806827488821e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2940673828125,0.0,0.0,0.0001056979963323,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.29180908203125,0.0,0.0,0.0005013853078708,285.2281188964844,294.1499938964844,296.93707275390625,292.2454528808594,297.5645751953125,296.9910583496094,283.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694996453821,1.3991050096251456e-08,0.0010694856755435,-0.0356908179819583,0.0,0.0,0.0,-0.0117487711831927,60.0,15.975802421569824,0.0,-7.79867903588638e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.29205322265625,0.0,0.0,0.0001001989294309,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29083251953125,0.0,0.0,0.0001055144093697,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2939453125,0.0,0.0,7.793260738253593e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904968261719,0.0,0.0,0.0001055143147823,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.28826904296875,0.0,0.0,0.0005005139973945,285.2242736816406,294.1499938964844,296.891845703125,292.2406005859375,297.5519104003906,296.9527587890625,283.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676422389224,1.3773661322602493e-08,0.0010676285019144,-0.0351222120225429,0.0,0.0,0.0,-0.0116410106420516,60.0,15.924765586853027,0.0,-7.771591725713733e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.29205322265625,0.0,0.0,0.0001001989294309,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29083251953125,0.0,0.0,0.0001055144093697,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2939453125,0.0,0.0,7.793260738253593e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904968261719,0.0,0.0,0.0001055143147823,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.28826904296875,0.0,0.0,0.0005005139973945,285.2242736816406,294.1499938964844,296.891845703125,292.2406005859375,297.5519104003906,296.9527587890625,283.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676422389224,1.3773661322602493e-08,0.0010676285019144,-0.0351222120225429,0.0,0.0,0.0,-0.0116410106420516,60.0,15.924765586853027,0.0,-7.771591725713733e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2886047363281,0.0,0.0,0.0001000191623461,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2873840332031,0.0,0.0,0.0001053251107805,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904663085937,0.0,0.0,7.779279258102179e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2870788574219,0.0,0.0,0.000105325016193,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.28485107421875,0.0,0.0,0.0004996160860173,285.2206420898437,294.1499938964844,296.84326171875,292.2350158691406,297.5384521484375,296.9105834960937,283.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657260427251,1.3549622757125236e-08,0.0010657124221324,-0.034536175429821,0.0,0.0,0.0,-0.0115299439057707,60.0,15.87098503112793,0.0,-7.743724950159958e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2886047363281,0.0,0.0,0.0001000191623461,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2873840332031,0.0,0.0,0.0001053251107805,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904663085937,0.0,0.0,7.779279258102179e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2870788574219,0.0,0.0,0.000105325016193,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.28485107421875,0.0,0.0,0.0004996160860173,285.2206420898437,294.1499938964844,296.84326171875,292.2350158691406,297.5384521484375,296.9105834960937,283.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657260427251,1.3549622757125236e-08,0.0010657124221324,-0.034536175429821,0.0,0.0,0.0,-0.0115299439057707,60.0,15.87098503112793,0.0,-7.743724950159958e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2852783203125,0.0,0.0,9.983576455852015e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2840576171875,0.0,0.0,0.0001051319777616,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.287109375,0.0,0.0,7.765014743199572e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.28375244140625,0.0,0.0,0.0001051318831741,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.28155517578125,0.0,0.0,0.0004986998974345,285.2171630859375,294.1499938964844,296.7916564941406,292.2287292480469,297.5243530273437,296.8655090332031,283.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637715458869,1.3321049152636988e-08,0.0010637581581249,-0.033938243985176,0.0,0.0,0.0,-0.0114166317507624,60.0,15.815279006958008,0.0,-7.715345162750965e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2852783203125,0.0,0.0,9.983576455852015e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2840576171875,0.0,0.0,0.0001051319777616,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.287109375,0.0,0.0,7.765014743199572e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.28375244140625,0.0,0.0,0.0001051318831741,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.28155517578125,0.0,0.0,0.0004986998974345,285.2171630859375,294.1499938964844,296.7916564941406,292.2287292480469,297.5243530273437,296.8655090332031,283.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637715458869,1.3321049152636988e-08,0.0010637581581249,-0.033938243985176,0.0,0.0,0.0,-0.0114166317507624,60.0,15.815279006958008,0.0,-7.715345162750965e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.28204345703125,0.0,0.0,9.964911441784352e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2808532714844,0.0,0.0,0.0001049354250426,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28387451171875,0.0,0.0,7.750497024971992e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2805480957031,0.0,0.0,0.0001049353304551,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.27838134765625,0.0,0.0,0.0004977675853297,285.2138671875,294.1499938964844,296.7372436523437,292.22174072265625,297.5094909667969,296.81756591796875,283.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617822408676,1.3088431671803846e-08,0.0010617692023515,-0.0333296954631805,0.0,0.0,0.0,-0.0113013135269284,60.0,15.757659912109377,0.0,-7.686517022875705e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.28204345703125,0.0,0.0,9.964911441784352e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2808532714844,0.0,0.0,0.0001049354250426,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28387451171875,0.0,0.0,7.750497024971992e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2805480957031,0.0,0.0,0.0001049353304551,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.27838134765625,0.0,0.0,0.0004977675853297,285.2138671875,294.1499938964844,296.7372436523437,292.22174072265625,297.5094909667969,296.81756591796875,283.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617822408676,1.3088431671803846e-08,0.0010617692023515,-0.0333296954631805,0.0,0.0,0.0,-0.0113013135269284,60.0,15.757659912109377,0.0,-7.686517022875705e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2804870605469,0.0,0.0,9.955467248801142e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.279296875,0.0,0.0,0.000104835969978,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.28228759765625,0.0,0.0,7.743151218164712e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.27899169921875,0.0,0.0,0.0001048358826665,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.27685546875,0.0,0.0,0.000497295812238,285.2122802734375,294.1499938964844,296.7090759277344,292.218017578125,297.501708984375,296.79229736328125,283.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607744334265,1.2970730267625186e-08,0.0010607615113258,-0.0330217666923999,0.0,0.0,0.0,-0.011242956854403,60.0,15.72803020477295,0.0,-7.671950896792623e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2789611816406,0.0,0.0,9.94598667602986e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2778015136719,0.0,0.0,0.0001047361365635,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28076171875,0.0,0.0,7.735777762718499e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2774963378906,0.0,0.0,0.000104736049252,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2753601074219,0.0,0.0,0.0004968222347088,285.21075439453125,294.1499938964844,296.6803283691406,292.2141418457031,297.4937438964844,296.7665405273437,283.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597640648484,1.2852578556987735e-08,0.001059751259163,-0.0327126458287239,0.0,0.0,0.0,-0.0111843850463628,60.0,15.698071479797363,0.0,-7.657342848688131e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2759704589844,0.0,0.0,9.926922211889178e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2748107910156,0.0,0.0,0.000104535378341,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2777404785156,0.0,0.0,7.720950088696554e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2745056152344,0.0,0.0,0.0001045352910296,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2723999023437,0.0,0.0,0.0004958699573762,285.207763671875,294.1499938964844,296.6211853027344,292.2059020996094,297.4774169921875,296.71392822265625,283.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057733898051,1.2614995270610052e-08,0.0010577213251963,-0.0320910289883613,0.0,0.0,0.0,-0.0110666127875447,60.0,15.63742446899414,0.0,-7.62801093401322e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2759704589844,0.0,0.0,9.926922211889178e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2748107910156,0.0,0.0,0.000104535378341,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2777404785156,0.0,0.0,7.720950088696554e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2745056152344,0.0,0.0,0.0001045352910296,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2723999023437,0.0,0.0,0.0004958699573762,285.207763671875,294.1499938964844,296.6211853027344,292.2059020996094,297.4774169921875,296.71392822265625,283.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057733898051,1.2614995270610052e-08,0.0010577213251963,-0.0320910289883613,0.0,0.0,0.0,-0.0110666127875447,60.0,15.63742446899414,0.0,-7.62801093401322e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2742614746094,0.0,0.0,9.915405098581688e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2731018066406,0.0,0.0,0.0001044140954036,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2760009765625,0.0,0.0,7.711991929681972e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2727966308594,0.0,0.0,0.0001044140080921,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2707214355469,0.0,0.0,0.0004952946328558,285.2060852050781,294.1499938964844,296.584716796875,292.20068359375,297.46710205078125,296.680908203125,283.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565051343291,1.2471455868023897e-08,0.0010564926778897,-0.0317154563963413,0.0,0.0,0.0,-0.0109954476356506,60.0,15.600099563598633,0.0,-7.61031699880732e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2731018066406,0.0,0.0,9.907700587064028e-05,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.27197265625,0.0,0.0,0.0001043329612002,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2748413085937,0.0,0.0,7.70599945099093e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.27166748046875,0.0,0.0,0.0001043328738887,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.26959228515625,0.0,0.0,0.0004949098220095,285.2049560546875,294.1499938964844,296.56005859375,292.19708251953125,297.4602355957031,296.6589050292969,283.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556853376328,1.2375441116319053e-08,0.0010556729976087,-0.031464222818613,0.0,0.0,0.0,-0.0109478561207652,60.0,15.575213432312012,0.0,-7.598492146598802e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2703552246094,0.0,0.0,9.888447675621136e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.26922607421875,0.0,0.0,0.0001041302166413,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2720642089844,0.0,0.0,7.691024802625179e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2689208984375,0.0,0.0,0.0001041301366058,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2668762207031,0.0,0.0,0.0004939481150358,285.2023010253906,294.1499938964844,296.49725341796875,292.1877136230469,297.4422607421875,296.6019592285156,283.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536335175856,1.2135507709842841e-08,0.0010536214103922,-0.0308363866060972,0.0,0.0,0.0,-0.0108289113268256,60.0,15.511727333068848,0.0,-7.568984727868155e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2703552246094,0.0,0.0,9.888447675621136e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.26922607421875,0.0,0.0,0.0001041302166413,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2720642089844,0.0,0.0,7.691024802625179e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2689208984375,0.0,0.0,0.0001041301366058,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2668762207031,0.0,0.0,0.0004939481150358,285.2023010253906,294.1499938964844,296.49725341796875,292.1877136230469,297.4422607421875,296.6019592285156,283.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536335175856,1.2135507709842841e-08,0.0010536214103922,-0.0308363866060972,0.0,0.0,0.0,-0.0108289113268256,60.0,15.511727333068848,0.0,-7.568984727868155e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2677307128906,0.0,0.0,9.869214409263805e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2666015625,0.0,0.0,0.0001039276830852,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2694091796875,0.0,0.0,7.676065433770418e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.26629638671875,0.0,0.0,0.0001039275957737,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2642822265625,0.0,0.0,0.0004929873393848,285.1997985839844,294.1499938964844,296.4330444335937,292.1778259277344,297.4234619140625,296.5433959960937,283.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515839094296,1.1895814999718368e-08,0.0010515720350667,-0.0302091427147388,0.0,0.0,0.0,-0.0107100857421755,60.0,15.447223663330078,0.0,-7.539563284808537e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2677307128906,0.0,0.0,9.869214409263805e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2666015625,0.0,0.0,0.0001039276830852,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2694091796875,0.0,0.0,7.676065433770418e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.26629638671875,0.0,0.0,0.0001039275957737,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2642822265625,0.0,0.0,0.0004929873393848,285.1997985839844,294.1499938964844,296.4330444335937,292.1778259277344,297.4234619140625,296.5433959960937,283.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515839094296,1.1895814999718368e-08,0.0010515720350667,-0.0302091427147388,0.0,0.0,0.0,-0.0107100857421755,60.0,15.447223663330078,0.0,-7.539563284808537e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2664489746094,0.0,0.0,9.859652345767243e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2653503417969,0.0,0.0,0.0001038269838318,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.26812744140625,0.0,0.0,7.6686279498972e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2650451660156,0.0,0.0,0.0001038269037962,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2630615234375,0.0,0.0,0.0004925096873193,285.1986389160156,294.1499938964844,296.4005126953125,292.1726989746094,297.4136657714844,296.513427734375,283.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505629470571,1.1776645436611945e-08,0.0010505511891096,-0.0298972819000482,0.0,0.0,0.0,-0.0106509998440742,60.0,15.414589881896973,0.0,-7.524957368332252e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2652282714844,0.0,0.0,9.850115020526572e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2641296386719,0.0,0.0,0.0001037265537888,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.26690673828125,0.0,0.0,7.66121011110954e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2638244628906,0.0,0.0,0.0001037264737533,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2618408203125,0.0,0.0,0.0004920333158224,285.197509765625,294.1499938964844,296.3677062988281,292.1674499511719,297.4036865234375,296.4831848144531,283.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495466412976,1.1657796505915032e-08,0.0010495349997654,-0.029586249962449,0.0,0.0,0.0,-0.0105920815840363,60.0,15.38176727294922,0.0,-7.51040474256115e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2628173828125,0.0,0.0,9.83108693617396e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.26171875,0.0,0.0,0.0001035261811921,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.26446533203125,0.0,0.0,7.646410813322291e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2614440917969,0.0,0.0,0.0001035261011566,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2594909667969,0.0,0.0,0.0004910828429274,285.1953430175781,294.1499938964844,296.301513671875,292.1566772460937,297.3832092285156,296.4221496582031,283.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475204326212,1.1420666190531392e-08,0.0010475090239197,-0.0289656426757574,0.0,0.0,0.0,-0.0104745347052812,60.0,15.315803527832031,0.0,-7.481410335685723e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2628173828125,0.0,0.0,9.83108693617396e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.26171875,0.0,0.0,0.0001035261811921,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.26446533203125,0.0,0.0,7.646410813322291e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2614440917969,0.0,0.0,0.0001035261011566,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2594909667969,0.0,0.0,0.0004910828429274,285.1953430175781,294.1499938964844,296.301513671875,292.1566772460937,297.3832092285156,296.4221496582031,283.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475204326212,1.1420666190531392e-08,0.0010475090239197,-0.0289656426757574,0.0,0.0,0.0,-0.0104745347052812,60.0,15.315803527832031,0.0,-7.481410335685723e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2605285644531,0.0,0.0,9.812245116336273e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.25946044921875,0.0,0.0,0.000103327758552,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2621459960937,0.0,0.0,7.631755579495803e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2591552734375,0.0,0.0,0.0001033276785165,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2572326660156,0.0,0.0,0.0004901416250504,285.1932983398437,294.1499938964844,296.2347412109375,292.1455078125,297.3619689941406,296.36016845703125,283.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455125011503,1.1185852244466332e-08,0.0010455013252794,-0.0283510666340589,0.0,0.0,0.0,-0.0103581277653574,60.0,15.24931812286377,0.0,-7.452754857695254e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2605285644531,0.0,0.0,9.812245116336273e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.25946044921875,0.0,0.0,0.000103327758552,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2621459960937,0.0,0.0,7.631755579495803e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2591552734375,0.0,0.0,0.0001033276785165,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2572326660156,0.0,0.0,0.0004901416250504,285.1932983398437,294.1499938964844,296.2347412109375,292.1455078125,297.3619689941406,296.36016845703125,283.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455125011503,1.1185852244466332e-08,0.0010455013252794,-0.0283510666340589,0.0,0.0,0.0,-0.0103581277653574,60.0,15.24931812286377,0.0,-7.452754857695254e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
