time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225060,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2583312988281,0.0,0.0,9.793642675504088e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2572937011719,0.0,0.0,0.0001031318679451,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.25994873046875,0.0,0.0,7.617286610184237e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2569885253906,0.0,0.0,0.0001031317879096,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2550964355469,0.0,0.0,0.0004892123979516,285.1914367675781,294.1499938964844,296.1676330566406,292.134033203125,297.3399353027344,296.29754638671875,283.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435300646349,1.0954027018783565e-08,0.0010435191215947,-0.0277442820370197,0.0,0.0,0.0,-0.0102432025596499,60.0,15.18249225616455,0.0,-7.424517889376149e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2583312988281,0.0,0.0,9.793642675504088e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2572937011719,0.0,0.0,0.0001031318679451,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.25994873046875,0.0,0.0,7.617286610184237e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2569885253906,0.0,0.0,0.0001031317879096,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2550964355469,0.0,0.0,0.0004892123979516,285.1914367675781,294.1499938964844,296.1676330566406,292.134033203125,297.3399353027344,296.29754638671875,283.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435300646349,1.0954027018783565e-08,0.0010435191215947,-0.0277442820370197,0.0,0.0,0.0,-0.0102432025596499,60.0,15.18249225616455,0.0,-7.424517889376149e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2562561035156,0.0,0.0,9.775323269423096e-05,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2552185058594,0.0,0.0,0.000102938953205,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2578430175781,0.0,0.0,7.603038102388382e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.25494384765625,0.0,0.0,0.0001029388804454,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2530517578125,0.0,0.0,0.0004882973153144,285.189697265625,294.1499938964844,296.1005249023437,292.1222839355469,297.317138671875,296.2345275878906,283.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415780125185,1.07257367432112e-08,0.0010415673023089,-0.0271467212587595,0.0,0.0,0.0,-0.0101300301030278,60.0,15.115519523620604,0.0,-7.396763379574622e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2562561035156,0.0,0.0,9.775323269423096e-05,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2552185058594,0.0,0.0,0.000102938953205,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2578430175781,0.0,0.0,7.603038102388382e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.25494384765625,0.0,0.0,0.0001029388804454,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2530517578125,0.0,0.0,0.0004882973153144,285.189697265625,294.1499938964844,296.1005249023437,292.1222839355469,297.317138671875,296.2345275878906,283.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415780125185,1.07257367432112e-08,0.0010415673023089,-0.0271467212587595,0.0,0.0,0.0,-0.0101300301030278,60.0,15.115519523620604,0.0,-7.396763379574622e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2552795410156,0.0,0.0,9.766341099748388e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2542419433594,0.0,0.0,0.000102844365756,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2568664550781,0.0,0.0,7.596051727887243e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.25396728515625,0.0,0.0,0.0001028442929964,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2520751953125,0.0,0.0,0.000487848650664,285.1889038085937,294.1499938964844,296.0670471191406,292.1163330078125,297.3053894042969,296.20294189453125,283.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406186338514,1.0613796952441136e-08,0.0010406080400571,-0.0268537029623985,0.0,0.0,0.0,-0.010074527002871,60.0,15.082088470458984,0.0,-7.383173539210476e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2543334960937,0.0,0.0,9.757425868883728e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2532958984375,0.0,0.0,0.0001027504840749,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2558898925781,0.0,0.0,7.589117740280926e-05,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2530212402344,0.0,0.0,0.0001027504113153,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.25115966796875,0.0,0.0,0.0004874033038504,285.18817138671875,294.1499938964844,296.0336303710937,292.1103515625,297.2933959960937,296.1713562011719,283.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396684519946,1.0502694713920846e-08,0.0010396579746156,-0.0265628714114427,0.0,0.0,0.0,-0.0100194485858082,60.0,15.048659324645996,0.0,-7.369698096226784e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2524719238281,0.0,0.0,9.73972346400842e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.25146484375,0.0,0.0,0.0001025640740408,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2540283203125,0.0,0.0,7.575349445687607e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2511901855469,0.0,0.0,0.0001025639940053,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2493591308594,0.0,0.0,0.0004865190421696,285.1867370605469,294.1499938964844,295.96728515625,292.0982971191406,297.2690124511719,296.1082763671875,283.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377835715189,1.0282094287106249e-08,0.0010377732105553,-0.0259853843599557,0.0,0.0,0.0,-0.0099100954830646,60.0,14.981916427612305,0.0,-7.342976715563054e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2524719238281,0.0,0.0,9.73972346400842e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.25146484375,0.0,0.0,0.0001025640740408,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2540283203125,0.0,0.0,7.575349445687607e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2511901855469,0.0,0.0,0.0001025639940053,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2493591308594,0.0,0.0,0.0004865190421696,285.1867370605469,294.1499938964844,295.96728515625,292.0982971191406,297.2690124511719,296.1082763671875,283.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377835715189,1.0282094287106249e-08,0.0010377732105553,-0.0259853843599557,0.0,0.0,0.0,-0.0099100954830646,60.0,14.981916427612305,0.0,-7.342976715563054e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.25128173828125,0.0,0.0,9.727910219226032e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2502746582031,0.0,0.0,0.0001024396697175,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2528381347656,0.0,0.0,7.566161366412416e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2500305175781,0.0,0.0,0.0001024395969579,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2481994628906,0.0,0.0,0.0004859289329033,285.1858825683594,294.1499938964844,295.9225769042969,292.0900573730469,297.25201416015625,296.0655822753906,283.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365237249061,1.0134873384970431e-08,0.0010365134803578,-0.0255999770015478,0.0,0.0,0.0,-0.009837107732892,60.0,14.936787605285645,0.0,-7.325171225147642e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.250732421875,0.0,0.0,9.722325921757148e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2497253417969,0.0,0.0,0.0001023808581521,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.25225830078125,0.0,0.0,7.561817619716749e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2494506835937,0.0,0.0,0.0001023807853925,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2476501464844,0.0,0.0,0.0004856500017922,285.1854553222656,294.1499938964844,295.9017028808594,292.086181640625,297.2440185546875,296.04547119140625,283.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359298903495,1.0065282829430089e-08,0.0010359197622165,-0.0254177898168563,0.0,0.0,0.0,-0.0098026152700185,60.0,14.915550231933594,0.0,-7.316761951869921e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.24908447265625,0.0,0.0,9.705252159619704e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.24810791015625,0.0,0.0,0.0001022010692395,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2506103515625,0.0,0.0,7.548538269475102e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2478332519531,0.0,0.0,0.0001022009964799,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2460327148437,0.0,0.0,0.0004847971431445,285.1842956542969,294.1499938964844,295.8371887207031,292.0740966796875,297.2184143066406,295.98321533203125,283.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341107845306,9.852514359920406e-09,0.0010341008892282,-0.0248607583343982,0.0,0.0,0.0,-0.009697139263153,60.0,14.84954833984375,0.0,-7.29108151631408e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.24908447265625,0.0,0.0,9.705252159619704e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.24810791015625,0.0,0.0,0.0001022010692395,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2506103515625,0.0,0.0,7.548538269475102e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2478332519531,0.0,0.0,0.0001022009964799,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2460327148437,0.0,0.0,0.0004847971431445,285.1842956542969,294.1499938964844,295.8371887207031,292.0740966796875,297.2184143066406,295.98321533203125,283.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341107845306,9.852514359920406e-09,0.0010341008892282,-0.0248607583343982,0.0,0.0,0.0,-0.009697139263153,60.0,14.84954833984375,0.0,-7.29108151631408e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2475280761719,0.0,0.0,9.688467980595306e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2465515136719,0.0,0.0,0.0001020243216771,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2490234375,0.0,0.0,7.535483746323735e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2463073730469,0.0,0.0,0.0001020242489175,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2445373535156,0.0,0.0,0.0004839587491005,285.1832580566406,294.1499938964844,295.7740173339844,292.06207275390625,297.1922302246094,295.9217224121094,283.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323226451873,9.643351894794703e-09,0.0010323129827156,-0.0243131443858146,0.0,0.0,0.0,-0.0095934513956308,60.0,14.784135818481444,0.0,-7.26587998656214e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2475280761719,0.0,0.0,9.688467980595306e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2465515136719,0.0,0.0,0.0001020243216771,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2490234375,0.0,0.0,7.535483746323735e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2463073730469,0.0,0.0,0.0001020242489175,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2445373535156,0.0,0.0,0.0004839587491005,285.1832580566406,294.1499938964844,295.7740173339844,292.06207275390625,297.1922302246094,295.9217224121094,283.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323226451873,9.643351894794703e-09,0.0010323129827156,-0.0243131443858146,0.0,0.0,0.0,-0.0095934513956308,60.0,14.784135818481444,0.0,-7.26587998656214e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2467956542969,0.0,0.0,9.68023741734214e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.245849609375,0.0,0.0,0.0001019376431941,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.248291015625,0.0,0.0,7.529081631219015e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2455749511719,0.0,0.0,0.0001019375704345,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.24383544921875,0.0,0.0,0.0004835475992877,285.1828308105469,294.1499938964844,295.7430114746094,292.05615234375,297.1788635253906,295.8914489746094,283.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031442428939,9.540777945460377e-09,0.0010314328828826,-0.0240445844829082,0.0,0.0,0.0,-0.0095425862818956,60.0,14.751825332641602,0.0,-7.253537859241987e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2461242675781,0.0,0.0,9.672041051089764e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2451477050781,0.0,0.0,0.0001018513357848,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2475891113281,0.0,0.0,7.522707164753228e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2449035644531,0.0,0.0,0.0001018512630253,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2431335449219,0.0,0.0,0.0004831381957046,285.1824035644531,294.1499938964844,295.71246337890625,292.0502624511719,297.16534423828125,295.86151123046875,283.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305689647793,9.438640979908541e-09,0.0010305595351383,-0.0237771645188331,0.0,0.0,0.0,-0.0094919521361589,60.0,14.719671249389648,0.0,-7.241257549139847e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2447814941406,0.0,0.0,9.655701433075592e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.24383544921875,0.0,0.0,0.0001016792739392,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2462463378906,0.0,0.0,7.509998249588534e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435607910156,0.0,0.0,0.0001016792011796,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2418518066406,0.0,0.0,0.0004823220078833,285.1816711425781,294.1499938964844,295.6528015136719,292.0387268066406,297.1379699707031,295.8023376464844,283.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288303019478,9.235023412657029e-09,0.0010288211051374,-0.0232440251857042,0.0,0.0,0.0,-0.0093910237774252,60.0,14.655790328979492,0.0,-7.21680777360234e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2447814941406,0.0,0.0,9.655701433075592e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.24383544921875,0.0,0.0,0.0001016792739392,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2462463378906,0.0,0.0,7.509998249588534e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435607910156,0.0,0.0,0.0001016792011796,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2418518066406,0.0,0.0,0.0004823220078833,285.1816711425781,294.1499938964844,295.6528015136719,292.0387268066406,297.1379699707031,295.8023376464844,283.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288303019478,9.235023412657029e-09,0.0010288211051374,-0.0232440251857042,0.0,0.0,0.0,-0.0093910237774252,60.0,14.655790328979492,0.0,-7.21680777360234e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435302734375,0.0,0.0,9.639639756642282e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2425842285156,0.0,0.0,0.0001015101297525,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2449645996094,0.0,0.0,7.497505430364981e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2423400878906,0.0,0.0,0.0001015100642689,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2406311035156,0.0,0.0,0.0004815196734853,285.1810302734375,294.1499938964844,295.5953063964844,292.02752685546875,297.11016845703125,295.74462890625,283.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027119345963,9.034865300350248e-09,0.0010271102655678,-0.0227199271321296,0.0,0.0,0.0,-0.0092918006703257,60.0,14.592934608459473,0.0,-7.192813455958459e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435302734375,0.0,0.0,9.639639756642282e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2425842285156,0.0,0.0,0.0001015101297525,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2449645996094,0.0,0.0,7.497505430364981e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2423400878906,0.0,0.0,0.0001015100642689,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2406311035156,0.0,0.0,0.0004815196734853,285.1810302734375,294.1499938964844,295.5953063964844,292.02752685546875,297.11016845703125,295.74462890625,283.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027119345963,9.034865300350248e-09,0.0010271102655678,-0.0227199271321296,0.0,0.0,0.0,-0.0092918006703257,60.0,14.592934608459473,0.0,-7.192813455958459e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2424011230469,0.0,0.0,9.623824735172092e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2414855957031,0.0,0.0,0.0001013435903587,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.24383544921875,0.0,0.0,7.485205424018204e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2412414550781,0.0,0.0,0.0001013435248751,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2395324707031,0.0,0.0,0.0004807297082152,285.1805419921875,294.1499938964844,295.540283203125,292.0167541503906,297.0818786621094,295.68878173828125,283.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254337685182,8.837785614446148e-09,0.0010254249209538,-0.0222038701176643,0.0,0.0,0.0,-0.0091940993443131,60.0,14.53132438659668,0.0,-7.169227700387637e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2424011230469,0.0,0.0,9.623824735172092e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2414855957031,0.0,0.0,0.0001013435903587,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.24383544921875,0.0,0.0,7.485205424018204e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2412414550781,0.0,0.0,0.0001013435248751,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2395324707031,0.0,0.0,0.0004807297082152,285.1805419921875,294.1499938964844,295.540283203125,292.0167541503906,297.0818786621094,295.68878173828125,283.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254337685182,8.837785614446148e-09,0.0010254249209538,-0.0222038701176643,0.0,0.0,0.0,-0.0091940993443131,60.0,14.53132438659668,0.0,-7.169227700387637e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2413635253906,0.0,0.0,9.608209074940532e-05,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2404479980469,0.0,0.0,0.0001011791464406,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2427673339844,0.0,0.0,7.473058940377086e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2402038574219,0.0,0.0,0.000101179080957,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2385559082031,0.0,0.0,0.0004799496382474,285.1802062988281,294.1499938964844,295.4879455566406,292.00653076171875,297.05322265625,295.6349182128906,283.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237694950774,8.643183058154591e-09,0.0010237608803436,-0.0216942857950925,0.0,0.0,0.0,-0.0090976264327764,60.0,14.470993995666504,0.0,-7.145975899902623e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2413635253906,0.0,0.0,9.608209074940532e-05,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2404479980469,0.0,0.0,0.0001011791464406,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2427673339844,0.0,0.0,7.473058940377086e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2402038574219,0.0,0.0,0.000101179080957,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2385559082031,0.0,0.0,0.0004799496382474,285.1802062988281,294.1499938964844,295.4879455566406,292.00653076171875,297.05322265625,295.6349182128906,283.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237694950774,8.643183058154591e-09,0.0010237608803436,-0.0216942857950925,0.0,0.0,0.0,-0.0090976264327764,60.0,14.470993995666504,0.0,-7.145975899902623e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.24090576171875,0.0,0.0,9.600525663699956e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.239990234375,0.0,0.0,0.000101098237792,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2423095703125,0.0,0.0,7.467083196388558e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23974609375,0.0,0.0,0.0001010981723084,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.23809814453125,0.0,0.0,0.000479565875139,285.1800842285156,294.1499938964844,295.462890625,292.0016784667969,297.03875732421875,295.6089782714844,283.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229476029053,8.547436536332498e-09,0.0010229391045868,-0.02144356071949,0.0,0.0,0.0,-0.0090501457452774,60.0,14.441513061523438,0.0,-7.134550372711601e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2404479980469,0.0,0.0,9.59287499426864e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.23956298828125,0.0,0.0,0.0001010176783893,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2418518066406,0.0,0.0,7.461132918251678e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.23931884765625,0.0,0.0,0.0001010176129057,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2376708984375,0.0,0.0,0.0004791837127413,285.17999267578125,294.1499938964844,295.4385986328125,291.9969482421875,297.0242004394531,295.5836486816406,283.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221322299912,8.452096800226627e-09,0.0010221237316727,-0.0211938917636871,0.0,0.0,0.0,-0.0090028811246156,60.0,14.412384033203123,0.0,-7.12318168893944e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2396240234375,0.0,0.0,9.577620949130504e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2387390136719,0.0,0.0,0.0001008570397971,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2409973144531,0.0,0.0,7.44926801417023e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2384948730469,0.0,0.0,0.0001008569743135,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.23687744140625,0.0,0.0,0.0004784217162523,285.1799011230469,294.1499938964844,295.3925170898437,291.98809814453125,296.9949645996094,295.5343322753906,283.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205092839896,8.262005302128728e-09,0.0010205010185018,-0.0206960849463939,0.0,0.0,0.0,-0.0089086582884192,60.0,14.354971885681152,0.0,-7.100541665749915e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2396240234375,0.0,0.0,9.577620949130504e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2387390136719,0.0,0.0,0.0001008570397971,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2409973144531,0.0,0.0,7.44926801417023e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2384948730469,0.0,0.0,0.0001008569743135,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.23687744140625,0.0,0.0,0.0004784217162523,285.1799011230469,294.1499938964844,295.3925170898437,291.98809814453125,296.9949645996094,295.5343322753906,283.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205092839896,8.262005302128728e-09,0.0010205010185018,-0.0206960849463939,0.0,0.0,0.0,-0.0089086582884192,60.0,14.354971885681152,0.0,-7.100541665749915e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.23907470703125,0.0,0.0,9.56622461671941e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2381591796875,0.0,0.0,0.0001007370301522,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.24041748046875,0.0,0.0,7.440404442604631e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2379455566406,0.0,0.0,0.0001007369646686,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.236328125,0.0,0.0,0.0004778524453286,285.1799011230469,294.1499938964844,295.35986328125,291.98193359375,296.9725952148437,295.4988098144531,283.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192937916144,8.119987349175517e-09,0.0010192856425419,-0.0203241650015115,0.0,0.0,0.0,-0.0088382484391331,60.0,14.312722206115724,0.0,-7.083650643835426e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2388916015625,0.0,0.0,9.562615741742776e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2380065917969,0.0,0.0,0.0001006990278256,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.240234375,0.0,0.0,7.437597378157079e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2377624511719,0.0,0.0,0.0001006989623419,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2361755371094,0.0,0.0,0.0004776721762027,285.1799011230469,294.1499938964844,295.3500061035156,291.9801025390625,296.9655456542969,295.4877624511719,283.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018910552375,8.07501621125084e-09,0.0010189024033024,-0.0202063899487257,0.0,0.0,0.0,-0.0088159609586,60.0,14.299494743347168,0.0,-7.07830594137704e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2382507324219,0.0,0.0,9.547776426188648e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23736572265625,0.0,0.0,0.0001005427620839,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2395935058594,0.0,0.0,7.4260555265937e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2371520996094,0.0,0.0,0.0001005426966003,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2355651855469,0.0,0.0,0.0004769309307448,285.1800537109375,294.1499938964844,295.31134033203125,291.97296142578125,296.9360046386719,295.444091796875,283.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173290502279,7.890095687912435e-09,0.0010173211339861,-0.0197220984846353,0.0,0.0,0.0,-0.0087242880836129,60.0,14.245928764343262,-0.0,-7.056350881384787e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2382507324219,0.0,0.0,9.547776426188648e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23736572265625,0.0,0.0,0.0001005427620839,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2395935058594,0.0,0.0,7.4260555265937e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2371520996094,0.0,0.0,0.0001005426966003,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2355651855469,0.0,0.0,0.0004769309307448,285.1800537109375,294.1499938964844,295.31134033203125,291.97296142578125,296.9360046386719,295.444091796875,283.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173290502279,7.890095687912435e-09,0.0010173211339861,-0.0197220984846353,0.0,0.0,0.0,-0.0087242880836129,60.0,14.245928764343262,-0.0,-7.056350881384787e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2377014160156,0.0,0.0,9.533026604913176e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,0.0001003874349407,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.239013671875,0.0,0.0,7.414583524223417e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23663330078125,0.0,0.0,0.0001003873694571,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.23504638671875,0.0,0.0,0.000476194138173,285.1803283691406,294.1499938964844,295.2765808105469,291.9667358398437,296.9064025878906,295.40350341796875,283.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015756977722,7.706288940312334e-09,0.0010157492943108,-0.0192407071590423,0.0,0.0,0.0,-0.0086331665515899,60.0,14.194268226623535,-0.0,-7.034561377849968e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2377014160156,0.0,0.0,9.533026604913176e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2368469238281,0.0,0.0,0.0001003874349407,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.239013671875,0.0,0.0,7.414583524223417e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23663330078125,0.0,0.0,0.0001003873694571,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.23504638671875,0.0,0.0,0.000476194138173,285.1803283691406,294.1499938964844,295.2765808105469,291.9667358398437,296.9064025878906,295.40350341796875,283.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015756977722,7.706288940312334e-09,0.0010157492943108,-0.0192407071590423,0.0,0.0,0.0,-0.0086331665515899,60.0,14.194268226623535,-0.0,-7.034561377849968e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23748779296875,0.0,0.0,9.525719360681252e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.23663330078125,0.0,0.0,0.000100310484413,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2388000488281,0.0,0.0,7.408900273730978e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.23638916015625,0.0,0.0,0.0001003104262053,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23486328125,0.0,0.0,0.0004758291470352,285.1805114746094,294.1499938964844,295.26055908203125,291.9639587402344,296.8916320800781,295.3846740722656,283.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149754816666,7.615231112367837e-09,0.0010149677982553,-0.0190022252500057,0.0,0.0,0.0,-0.0085880104452371,60.0,14.169340133666992,-0.0,-7.02378031292028e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2372741699219,0.0,0.0,9.51842448557727e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2364196777344,0.0,0.0,0.0001002336648525,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23858642578125,0.0,0.0,7.403225754387677e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2362060546875,0.0,0.0,0.0001002336066449,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23468017578125,0.0,0.0,0.0004754647379741,285.18072509765625,294.1499938964844,295.24542236328125,291.9613647460937,296.8768615722656,295.3666381835937,283.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524321610219431e-09,0.0010141903767362,-0.0187641251832246,0.0,0.0,0.0,-0.0085429428145289,60.0,14.144820213317873,-0.0,-7.013024116986345e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2369384765625,0.0,0.0,9.503828914603218e-05,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.236083984375,0.0,0.0,0.0001000799675239,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2382202148437,0.0,0.0,7.391873805318028e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2358703613281,0.0,0.0,0.0001000799093162,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2343444824219,0.0,0.0,0.0004747356870211,285.1812438964844,294.1499938964844,295.2176208496094,291.956787109375,296.84735107421875,295.3321228027344,283.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126450797542,7.342448427039017e-09,0.001012637745589,-0.0182877723127603,0.0,0.0,0.0,-0.0084527935832738,60.0,14.096665382385254,-0.0,-6.991530199229602e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2369384765625,0.0,0.0,9.503828914603218e-05,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.236083984375,0.0,0.0,0.0001000799675239,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2382202148437,0.0,0.0,7.391873805318028e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2358703613281,0.0,0.0,0.0001000799093162,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2343444824219,0.0,0.0,0.0004747356870211,285.1812438964844,294.1499938964844,295.2176208496094,291.956787109375,296.84735107421875,295.3321228027344,283.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126450797542,7.342448427039017e-09,0.001012637745589,-0.0182877723127603,0.0,0.0,0.0,-0.0084527935832738,60.0,14.096665382385254,-0.0,-6.991530199229602e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2366943359375,0.0,0.0,9.489324293099344e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.23583984375,0.0,0.0,9.992722334573044e-05,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2379455566406,0.0,0.0,7.380592433037236e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2356262207031,0.0,0.0,9.992716513806954e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.234130859375,0.0,0.0,0.0004740111471619,285.181884765625,294.1499938964844,295.1929626464844,291.95294189453125,296.8179931640625,295.3006896972656,283.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011099317111,7.1616970132026844e-09,0.0010110922157764,-0.0178143475204706,0.0,0.0,0.0,-0.0083631873130798,60.0,14.05024528503418,-0.0,-6.970201127387554e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
