time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227400,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2366943359375,0.0,0.0,9.489324293099344e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.23583984375,0.0,0.0,9.992722334573044e-05,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2379455566406,0.0,0.0,7.380592433037236e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2356262207031,0.0,0.0,9.992716513806954e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.234130859375,0.0,0.0,0.0004740111471619,285.181884765625,294.1499938964844,295.1929626464844,291.95294189453125,296.8179931640625,295.3006896972656,283.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011099317111,7.1616970132026844e-09,0.0010110922157764,-0.0178143475204706,0.0,0.0,0.0,-0.0083631873130798,60.0,14.05024528503418,-0.0,-6.970201127387554e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23651123046875,0.0,0.0,9.474922262597828e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2356872558594,0.0,0.0,9.97755632852204e-05,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2377624511719,0.0,0.0,7.36939036869444e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2354736328125,0.0,0.0,9.97755050775595e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2340087890625,0.0,0.0,0.0004732917295768,285.1826171875,294.1499938964844,295.171142578125,291.9497985839844,296.788818359375,295.2720947265625,283.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095644975081,6.9822281290043975e-09,0.0010095575125887,-0.017344269901514,0.0,0.0,0.0,-0.0082742162048816,60.0,14.005444526672363,-0.0,-6.949056086114069e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23651123046875,0.0,0.0,9.474922262597828e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2356872558594,0.0,0.0,9.97755632852204e-05,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2377624511719,0.0,0.0,7.36939036869444e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2354736328125,0.0,0.0,9.97755050775595e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2340087890625,0.0,0.0,0.0004732917295768,285.1826171875,294.1499938964844,295.171142578125,291.9497985839844,296.788818359375,295.2720947265625,283.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095644975081,6.9822281290043975e-09,0.0010095575125887,-0.017344269901514,0.0,0.0,0.0,-0.0082742162048816,60.0,14.005444526672363,-0.0,-6.949056086114069e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2364501953125,0.0,0.0,9.460618457524106e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2356262207031,0.0,0.0,9.96249436866492e-05,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2376708984375,0.0,0.0,7.358266157098114e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.23541259765625,0.0,0.0,9.962488547898828e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.23394775390625,0.0,0.0,0.000472577259643,285.1834716796875,294.1499938964844,295.15191650390625,291.947265625,296.7598571777344,295.2462158203125,283.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080402716994,6.8039911482742355e-09,0.0010080335196107,-0.0168774090707302,0.0,0.0,0.0,-0.008185856975615,60.0,13.96216869354248,-0.0,-6.92808796998179e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2364501953125,0.0,0.0,9.460618457524106e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2356262207031,0.0,0.0,9.96249436866492e-05,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2376708984375,0.0,0.0,7.358266157098114e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.23541259765625,0.0,0.0,9.962488547898828e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.23394775390625,0.0,0.0,0.000472577259643,285.1834716796875,294.1499938964844,295.15191650390625,291.947265625,296.7598571777344,295.2462158203125,283.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080402716994,6.8039911482742355e-09,0.0010080335196107,-0.0168774090707302,0.0,0.0,0.0,-0.008185856975615,60.0,13.96216869354248,-0.0,-6.92808796998179e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2364501953125,0.0,0.0,9.453539678361268e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23565673828125,0.0,0.0,9.955039422493428e-05,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2376708984375,0.0,0.0,7.3527597123757e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2354431152344,0.0,0.0,9.955033601727337e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2339782714844,0.0,0.0,0.0004722236481029,285.1839599609375,294.1499938964844,295.1432189941406,291.9462280273437,296.7455139160156,295.2344970703125,283.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072832228615,6.7157754912727804e-09,0.0010072764707729,-0.0166463404893875,0.0,0.0,0.0,-0.0081421118229627,60.0,13.9412260055542,-0.0,-6.917721862009786e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2364807128906,0.0,0.0,9.44647254073061e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2356872558594,0.0,0.0,9.94759757304564e-05,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2377014160156,0.0,0.0,7.347262726398185e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2354736328125,0.0,0.0,9.94759175227955e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2340393066406,0.0,0.0,0.0004718706186395,285.1844482421875,294.1499938964844,295.13507080078125,291.9453430175781,296.7312316894531,295.2234191894531,283.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065300157293,6.627708160067414e-09,0.001006523380056,-0.0164156556129455,0.0,0.0,0.0,-0.0080984523519873,60.0,13.920598030090332,-0.0,-6.907381333576268e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2366027832031,0.0,0.0,9.432342631043866e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2358093261719,0.0,0.0,9.932717512128876e-05,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2378234863281,0.0,0.0,7.336273120017722e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2356262207031,0.0,0.0,9.932712418958543e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.23419189453125,0.0,0.0,0.0004711647925432,285.185546875,294.1499938964844,295.1203308105469,291.94390869140625,296.7028503417969,295.20245361328125,283.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050262790173,6.451635670146061e-09,0.0010050198761746,-0.015954440459609,0.0,0.0,0.0,-0.0080111762508749,60.0,13.879998207092283,-0.0,-6.8867294089614e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2366027832031,0.0,0.0,9.432342631043866e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2358093261719,0.0,0.0,9.932717512128876e-05,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2378234863281,0.0,0.0,7.336273120017722e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2356262207031,0.0,0.0,9.932712418958543e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.23419189453125,0.0,0.0,0.0004711647925432,285.185546875,294.1499938964844,295.1203308105469,291.94390869140625,296.7028503417969,295.20245361328125,283.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050262790173,6.451635670146061e-09,0.0010050198761746,-0.015954440459609,0.0,0.0,0.0,-0.0080111762508749,60.0,13.879998207092283,-0.0,-6.8867294089614e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2367858886719,0.0,0.0,9.420578135177492e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2359924316406,0.0,0.0,9.920329466694966e-05,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.23797607421875,0.0,0.0,7.327122875722125e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2358093261719,0.0,0.0,9.920323645928876e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.234375,0.0,0.0,0.0004705771571025,285.1865539550781,294.1499938964844,295.109375,291.94305419921875,296.67926025390625,295.1866455078125,283.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037720203399,6.3050404897069265e-09,0.0010037657339125,-0.0155704347416758,0.0,0.0,0.0,-0.0079384995624423,60.0,13.846864700317385,-0.0,-6.869559143751759e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23681640625,0.0,0.0,9.418325498700142e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23602294921875,0.0,0.0,9.91795677691698e-05,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2380065917969,0.0,0.0,7.32537082512863e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23583984375,0.0,0.0,9.917951683746652e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.23443603515625,0.0,0.0,0.0004704646416939,285.1867370605469,294.1499938964844,295.107421875,291.94293212890625,296.6747741699219,295.1836242675781,283.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035326704382,6.276967390306254e-09,0.0010035263840109,-0.015496895648539,0.0,0.0,0.0,-0.0079245856031775,60.0,13.840553283691406,-0.0,-6.866272883598867e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23712158203125,0.0,0.0,9.40443205763586e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2363586425781,0.0,0.0,9.90332628134638e-05,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23828125,0.0,0.0,7.314564572880045e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.23614501953125,0.0,0.0,9.903321188176052e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2347412109375,0.0,0.0,0.000469770602649,285.18804931640625,294.1499938964844,295.0961303710937,291.9423217773437,296.64703369140625,295.1667785644531,283.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020519839599,6.1038378795785775e-09,0.0010020458139479,-0.0150433722883462,0.0,0.0,0.0,-0.0078387577086687,60.0,13.802206039428713,-0.0,-6.846026678886119e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23712158203125,0.0,0.0,9.40443205763586e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2363586425781,0.0,0.0,9.90332628134638e-05,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23828125,0.0,0.0,7.314564572880045e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.23614501953125,0.0,0.0,9.903321188176052e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2347412109375,0.0,0.0,0.000469770602649,285.18804931640625,294.1499938964844,295.0961303710937,291.9423217773437,296.64703369140625,295.1667785644531,283.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020519839599,6.1038378795785775e-09,0.0010020458139479,-0.0150433722883462,0.0,0.0,0.0,-0.0078387577086687,60.0,13.802206039428713,-0.0,-6.846026678886119e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.23748779296875,0.0,0.0,9.390657942276448e-05,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2367248535156,0.0,0.0,9.888821659842506e-05,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2386779785156,0.0,0.0,7.303851452888921e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2365417480469,0.0,0.0,9.888815839076416e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23516845703125,0.0,0.0,0.000469082588097,285.189453125,294.1499938964844,295.0862121582031,291.9420471191406,296.6196594238281,295.1517028808594,283.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000584103167,5.932197844060738e-09,0.0010005781659856,-0.0145937409251928,0.0,0.0,0.0,-0.0077536683529615,60.0,13.76484489440918,-0.0,-6.825984399938535e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.23748779296875,0.0,0.0,9.390657942276448e-05,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2367248535156,0.0,0.0,9.888821659842506e-05,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2386779785156,0.0,0.0,7.303851452888921e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2365417480469,0.0,0.0,9.888815839076416e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.23516845703125,0.0,0.0,0.000469082588097,285.189453125,294.1499938964844,295.0862121582031,291.9420471191406,296.6196594238281,295.1517028808594,283.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000584103167,5.932197844060738e-09,0.0010005781659856,-0.0145937409251928,0.0,0.0,0.0,-0.0077536683529615,60.0,13.76484489440918,-0.0,-6.825984399938535e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2377319335937,0.0,0.0,9.383850556332618e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2369689941406,0.0,0.0,9.881653386401013e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2388916015625,0.0,0.0,7.29855673853308e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2367858886719,0.0,0.0,9.88164756563492e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.23541259765625,0.0,0.0,0.000468742538942,285.190185546875,294.1499938964844,295.0816650390625,291.9420166015625,296.60614013671875,295.1449279785156,283.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998565074056,5.8473728081764875e-09,0.0009998506866395,-0.0143715310841798,0.0,0.0,0.0,-0.0077116061002016,60.0,13.74658489227295,-0.0,-6.81609080288581e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2380065917969,0.0,0.0,9.377062815474346e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2372436523437,0.0,0.0,9.874504758045076e-05,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2391357421875,0.0,0.0,7.293277303688228e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.237060546875,0.0,0.0,9.874499664874747e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2356872558594,0.0,0.0,0.0004684034502133,285.19097900390625,294.1499938964844,295.07733154296875,291.9420471191406,296.5927429199219,295.1385192871094,283.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991331025958,5.762784471841087e-09,0.000999127398245,-0.0141499368473887,0.0,0.0,0.0,-0.0076696723699569,60.0,13.728523254394531,-0.0,-6.806231311884403e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2385559082031,0.0,0.0,9.363514254800975e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2378234863281,0.0,0.0,9.860238060355186e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2397155761719,0.0,0.0,7.282739534275606e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2376403808594,0.0,0.0,9.860232967184857e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2362976074219,0.0,0.0,0.0004677267279475,285.192626953125,294.1499938964844,295.0693359375,291.94219970703125,296.566162109375,295.1264343261719,283.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976908331736,5.593965735073425e-09,0.0009976852452382,-0.0137076778337359,0.0,0.0,0.0,-0.0075859888456761,60.0,13.692787170410156,-0.0,-6.786574857642337e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2385559082031,0.0,0.0,9.363514254800975e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2378234863281,0.0,0.0,9.860238060355186e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2397155761719,0.0,0.0,7.282739534275606e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2376403808594,0.0,0.0,9.860232967184857e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2362976074219,0.0,0.0,0.0004677267279475,285.192626953125,294.1499938964844,295.0693359375,291.94219970703125,296.566162109375,295.1264343261719,283.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976908331736,5.593965735073425e-09,0.0009976852452382,-0.0137076778337359,0.0,0.0,0.0,-0.0075859888456761,60.0,13.692787170410156,-0.0,-6.786574857642337e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2392272949219,0.0,0.0,9.350115578854457e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2384948730469,0.0,0.0,9.846128523349762e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2403259277344,0.0,0.0,7.272318180184811e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.23828125,0.0,0.0,9.846123430179432e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2369689941406,0.0,0.0,0.0004670574271585,285.1943359375,294.1499938964844,295.0619201660156,291.9425048828125,296.5399475097656,295.1154479980469,283.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962629992514,5.4270059557381956e-09,0.0009962576441466,-0.0132702831178903,0.0,0.0,0.0,-0.0075032198801636,60.0,13.657625198364258,-0.0,-6.767163540644108e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2392272949219,0.0,0.0,9.350115578854457e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2384948730469,0.0,0.0,9.846128523349762e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2403259277344,0.0,0.0,7.272318180184811e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.23828125,0.0,0.0,9.846123430179432e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2369689941406,0.0,0.0,0.0004670574271585,285.1943359375,294.1499938964844,295.0619201660156,291.9425048828125,296.5399475097656,295.1154479980469,283.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962629992514,5.4270059557381956e-09,0.0009962576441466,-0.0132702831178903,0.0,0.0,0.0,-0.0075032198801636,60.0,13.657625198364258,-0.0,-6.767163540644108e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2399597167969,0.0,0.0,9.336867515230551e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2392272949219,0.0,0.0,9.832176874624564e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2410583496094,0.0,0.0,7.262013969011605e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2390441894531,0.0,0.0,9.832171781454237e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2377319335937,0.0,0.0,0.0004663956351578,285.1961669921875,294.1499938964844,295.0548400878906,291.9428405761719,296.5141296386719,295.1054077148437,283.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948512306436,5.261917124244064e-09,0.0009948459919542,-0.0128377825021743,0.0,0.0,0.0,-0.0074213780462741,60.0,13.622960090637209,-0.0,-6.747996650346978e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2399597167969,0.0,0.0,9.336867515230551e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2392272949219,0.0,0.0,9.832176874624564e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2410583496094,0.0,0.0,7.262013969011605e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2390441894531,0.0,0.0,9.832171781454237e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2377319335937,0.0,0.0,0.0004663956351578,285.1961669921875,294.1499938964844,295.0548400878906,291.9428405761719,296.5141296386719,295.1054077148437,283.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948512306436,5.261917124244064e-09,0.0009948459919542,-0.0128377825021743,0.0,0.0,0.0,-0.0074213780462741,60.0,13.622960090637209,-0.0,-6.747996650346978e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.24078369140625,0.0,0.0,9.323772246716544e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2400817871094,0.0,0.0,9.818387479754163e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.24188232421875,0.0,0.0,7.251829083543271e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2398681640625,0.0,0.0,9.818382386583836e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.23858642578125,0.0,0.0,0.0004657415265683,285.1980895996094,294.1499938964844,295.0478515625,291.9431457519531,296.4886474609375,295.0960998535156,283.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934556437656,5.098742317244387e-09,0.0009934505214914,-0.0124102896079421,0.0,0.0,0.0,-0.0073404847644269,60.0,13.588689804077148,-0.0,-6.7290791605501e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.24078369140625,0.0,0.0,9.323772246716544e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2400817871094,0.0,0.0,9.818387479754163e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.24188232421875,0.0,0.0,7.251829083543271e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2398681640625,0.0,0.0,9.818382386583836e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.23858642578125,0.0,0.0,0.0004657415265683,285.1980895996094,294.1499938964844,295.0478515625,291.9431457519531,296.4886474609375,295.0960998535156,283.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934556437656,5.098742317244387e-09,0.0009934505214914,-0.0124102896079421,0.0,0.0,0.0,-0.0073404847644269,60.0,13.588689804077148,-0.0,-6.7290791605501e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2412414550781,0.0,0.0,9.317315561929718e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.24053955078125,0.0,0.0,9.81158809736371e-05,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2423095703125,0.0,0.0,7.2468064900022e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2403259277344,0.0,0.0,9.81158300419338e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2390441894531,0.0,0.0,0.0004654189979191,285.1990966796875,294.1499938964844,295.0443115234375,291.9432983398437,296.4761047363281,295.0917053222656,283.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927661158144,5.0182822342037525e-09,0.0009927611099556,-0.0121994949877262,0.0,0.0,0.0,-0.0073005901649594,60.0,13.571690559387209,-0.0,-6.719761103113342e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2417297363281,0.0,0.0,9.310890891356394e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2409973144531,0.0,0.0,9.80482218437828e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2427978515625,0.0,0.0,7.24181008990854e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2408142089844,0.0,0.0,9.804817091207953e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2395324707031,0.0,0.0,0.0004650980699807,285.2001647949219,294.1499938964844,295.04071044921875,291.9433898925781,296.463623046875,295.0874328613281,283.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920814773067,4.9382240518980325e-09,0.0009920764714479,-0.011989751830697,0.0,0.0,0.0,-0.0072609018534421,60.0,13.554746627807615,-0.0,-6.71049562583903e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.24273681640625,0.0,0.0,9.298109216615558e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2420349121094,0.0,0.0,9.791363117983563e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2438049316406,0.0,0.0,7.231868949020281e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2418518066406,0.0,0.0,9.791358024813236e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2405700683594,0.0,0.0,0.000464459619252,285.2023010253906,294.1499938964844,295.0331115722656,291.9434509277344,296.43896484375,295.0790710449219,283.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907202329486,4.778959450391085e-09,0.0009907154599204,-0.0115724885836243,0.0,0.0,0.0,-0.0071819517761468,60.0,13.52093505859375,-0.0,-6.692081910841807e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.24273681640625,0.0,0.0,9.298109216615558e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2420349121094,0.0,0.0,9.791363117983563e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2438049316406,0.0,0.0,7.231868949020281e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2418518066406,0.0,0.0,9.791358024813236e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2405700683594,0.0,0.0,0.000464459619252,285.2023010253906,294.1499938964844,295.0331115722656,291.9434509277344,296.43896484375,295.0790710449219,283.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907202329486,4.778959450391085e-09,0.0009907154599204,-0.0115724885836243,0.0,0.0,0.0,-0.0071819517761468,60.0,13.52093505859375,-0.0,-6.692081910841807e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2437438964844,0.0,0.0,9.286517888540402e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2430419921875,0.0,0.0,9.779156243894248e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2447814941406,0.0,0.0,7.222853309940547e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.24285888671875,0.0,0.0,9.77915187831968e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2416076660156,0.0,0.0,0.000463880598545,285.204345703125,294.1499938964844,295.02557373046875,291.9433288574219,296.4165344238281,295.0715026855469,283.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894848335534,4.6345203230657725e-09,0.0009894802933558,-0.0111940624192357,0.0,0.0,0.0,-0.0071103465743362,60.0,13.489848136901855,-0.0,-6.675404051748046e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2438049316406,0.0,0.0,9.285507258027792e-05,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2431335449219,0.0,0.0,9.778091771295294e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.244873046875,0.0,0.0,7.222066778922454e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2429504394531,0.0,0.0,9.778087405720726e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.24169921875,0.0,0.0,0.0004638301033992,285.2045288085937,294.1499938964844,295.0248718261719,291.9432983398437,296.4145812988281,295.07086181640625,283.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989377265796,4.621925953074424e-09,0.0009893727255985,-0.0111610665917396,0.0,0.0,0.0,-0.0071041034534573,60.0,13.487144470214844,-0.0,-6.673950991853418e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2449951171875,0.0,0.0,9.273095201933756e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2442932128906,0.0,0.0,9.765021968632936e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2460327148437,0.0,0.0,7.212413038359955e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.244140625,0.0,0.0,9.765016875462608e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2428894042969,0.0,0.0,0.000463210104499,285.2068786621094,294.1499938964844,295.0157165527344,291.9428405761719,296.3904724121094,295.0625915527344,283.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880545549094,4.467265224405992e-09,0.0009880501311272,-0.0107558546587824,0.0,0.0,0.0,-0.0070274313911795,60.0,13.453253746032717,-0.0,-6.656118500814048e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2449951171875,0.0,0.0,9.273095201933756e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2442932128906,0.0,0.0,9.765021968632936e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2460327148437,0.0,0.0,7.212413038359955e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.244140625,0.0,0.0,9.765016875462608e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2428894042969,0.0,0.0,0.000463210104499,285.2068786621094,294.1499938964844,295.0157165527344,291.9428405761719,296.3904724121094,295.0625915527344,283.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880545549094,4.467265224405992e-09,0.0009880501311272,-0.0107558546587824,0.0,0.0,0.0,-0.0070274313911795,60.0,13.453253746032717,-0.0,-6.656118500814048e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2462463378906,0.0,0.0,9.26087814150378e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2455749511719,0.0,0.0,9.752156620379536e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.24725341796875,0.0,0.0,7.202910637715831e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2453918457031,0.0,0.0,9.752152254804967e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2441711425781,0.0,0.0,0.0004625998553819,285.20928955078125,294.1499938964844,295.00537109375,291.9420166015625,296.3666381835937,295.05419921875,283.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867526823654,4.31503233144781e-09,0.0009867483749985,-0.010356999002397,0.0,0.0,0.0,-0.0069519625976681,60.0,13.419167518615724,-0.0,-6.638588700980108e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2462463378906,0.0,0.0,9.26087814150378e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2455749511719,0.0,0.0,9.752156620379536e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.24725341796875,0.0,0.0,7.202910637715831e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2453918457031,0.0,0.0,9.752152254804967e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2441711425781,0.0,0.0,0.0004625998553819,285.20928955078125,294.1499938964844,295.00537109375,291.9420166015625,296.3666381835937,295.05419921875,283.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867526823654,4.31503233144781e-09,0.0009867483749985,-0.010356999002397,0.0,0.0,0.0,-0.0069519625976681,60.0,13.419167518615724,-0.0,-6.638588700980108e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.24688720703125,0.0,0.0,9.254868200514466e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2462158203125,0.0,0.0,9.74582726485096e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2479248046875,0.0,0.0,7.19823656254448e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2460632324219,0.0,0.0,9.74582289927639e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2448425292969,0.0,0.0,0.000462299620267,285.2105407714844,294.1499938964844,294.9996643066406,291.9414367675781,296.35479736328125,295.0498962402344,283.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861119324341,4.240139350741856e-09,0.0009861076250672,-0.0101607758551836,0.0,0.0,0.0,-0.0069148335605859,60.0,13.401981353759766,-0.0,-6.629973370309017e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.24755859375,0.0,0.0,9.248899732483552e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2469177246094,0.0,0.0,9.739542292663828e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.24859619140625,0.0,0.0,7.19359377399087e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2467346191406,0.0,0.0,9.73953792708926e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2455139160156,0.0,0.0,0.0004620014806278,285.2118225097656,294.1499938964844,294.9935913085937,291.94073486328125,296.343017578125,295.0455322265625,283.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854760719463,4.165768174857476e-09,0.0009854718809947,-0.0099659170955419,0.0,0.0,0.0,-0.0068779657594859,60.0,13.384745597839355,-0.0,-6.621423409569617e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2489624023437,0.0,0.0,9.237041376763956e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.248291015625,0.0,0.0,9.727055294206366e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2499389648437,0.0,0.0,7.184371497714892e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.24810791015625,0.0,0.0,9.727050928631796e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2469177246094,0.0,0.0,0.0004614091594703,285.2143859863281,294.1499938964844,294.9801330566406,291.9389343261719,296.31951904296875,295.0367431640625,283.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842125000432,4.018010368866953e-09,0.0009842084255069,-0.0095787774771451,0.0,0.0,0.0,-0.0068047158420085,60.0,13.350095748901367,-0.0,-6.604453517411457e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2489624023437,0.0,0.0,9.237041376763956e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.248291015625,0.0,0.0,9.727055294206366e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2499389648437,0.0,0.0,7.184371497714892e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.24810791015625,0.0,0.0,9.727050928631796e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2469177246094,0.0,0.0,0.0004614091594703,285.2143859863281,294.1499938964844,294.9801330566406,291.9389343261719,296.31951904296875,295.0367431640625,283.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842125000432,4.018010368866953e-09,0.0009842084255069,-0.0095787774771451,0.0,0.0,0.0,-0.0068047158420085,60.0,13.350095748901367,-0.0,-6.604453517411457e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
