time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229740,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2503967285156,0.0,0.0,9.225383109878749e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.249755859375,0.0,0.0,9.714778570923954e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2514038085937,0.0,0.0,7.175303471740335e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.24957275390625,0.0,0.0,9.714773477753624e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2484130859375,0.0,0.0,0.0004608267918229,285.217041015625,294.1499938964844,294.9647521972656,291.9365539550781,296.29620361328125,295.0274658203125,283.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829701157286,3.872736797916332e-09,0.0009829661576077,-0.0091981431469321,0.0,0.0,0.0,-0.0067326975986361,60.0,13.314692497253418,-0.0,-6.587789869172411e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2503967285156,0.0,0.0,9.225383109878749e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.249755859375,0.0,0.0,9.714778570923954e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2514038085937,0.0,0.0,7.175303471740335e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.24957275390625,0.0,0.0,9.714773477753624e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2484130859375,0.0,0.0,0.0004608267918229,285.217041015625,294.1499938964844,294.9647521972656,291.9365539550781,296.29620361328125,295.0274658203125,283.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829701157286,3.872736797916332e-09,0.0009829661576077,-0.0091981431469321,0.0,0.0,0.0,-0.0067326975986361,60.0,13.314692497253418,-0.0,-6.587789869172411e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2519226074219,0.0,0.0,9.213911835104228e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.25128173828125,0.0,0.0,9.702698298497126e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2528991699219,0.0,0.0,7.166380964918062e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2511291503906,0.0,0.0,9.702693932922556e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2499694824219,0.0,0.0,0.0004602537956088,285.21978759765625,294.1499938964844,294.9471740722656,291.9334716796875,296.27294921875,295.0176086425781,283.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817476384341,3.729797359852682e-09,0.0009817439131438,-0.0088236192241311,0.0,0.0,0.0,-0.00666183559224,60.0,13.278573036193848,-0.0,-6.571414701284084e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2519226074219,0.0,0.0,9.213911835104228e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.25128173828125,0.0,0.0,9.702698298497126e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2528991699219,0.0,0.0,7.166380964918062e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2511291503906,0.0,0.0,9.702693932922556e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2499694824219,0.0,0.0,0.0004602537956088,285.21978759765625,294.1499938964844,294.9471740722656,291.9334716796875,296.27294921875,295.0176086425781,283.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817476384341,3.729797359852682e-09,0.0009817439131438,-0.0088236192241311,0.0,0.0,0.0,-0.00666183559224,60.0,13.278573036193848,-0.0,-6.571414701284084e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2535400390625,0.0,0.0,9.20264283195138e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2528991699219,0.0,0.0,9.690831939224154e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2544860839844,0.0,0.0,7.157616346376017e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.25274658203125,0.0,0.0,9.690827573649584e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2515869140625,0.0,0.0,0.000459690898424,285.2225952148437,294.1499938964844,294.9271545410156,291.9296875,296.2497863769531,295.0069885253906,283.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805466979742,3.5893799044117713e-09,0.0009805430890992,-0.0084557011723518,0.0,0.0,0.0,-0.006592224817723,60.0,13.241586685180664,-0.0,-6.555347908943078e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2535400390625,0.0,0.0,9.20264283195138e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2528991699219,0.0,0.0,9.690831939224154e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2544860839844,0.0,0.0,7.157616346376017e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.25274658203125,0.0,0.0,9.690827573649584e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2515869140625,0.0,0.0,0.000459690898424,285.2225952148437,294.1499938964844,294.9271545410156,291.9296875,296.2497863769531,295.0069885253906,283.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805466979742,3.5893799044117713e-09,0.0009805430890992,-0.0084557011723518,0.0,0.0,0.0,-0.006592224817723,60.0,13.241586685180664,-0.0,-6.555347908943078e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2543640136719,0.0,0.0,9.197108738590032e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.25372314453125,0.0,0.0,9.685003897175191e-05,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2553405761719,0.0,0.0,7.153311889851466e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2535705566406,0.0,0.0,9.684999531600624e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.25244140625,0.0,0.0,0.0004594144411385,285.2240600585937,294.1499938964844,294.9161682128906,291.9274597167969,296.2382202148437,295.0012512207031,283.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799574036151,3.5204186232817847e-09,0.0009799539111554,-0.0082750087603926,0.0,0.0,0.0,-0.0065580396912992,60.0,13.222607612609863,-0.0,-6.547464437289818e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2552185058594,0.0,0.0,9.191612480208278e-05,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.25457763671875,0.0,0.0,9.67921587289311e-05,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.25616455078125,0.0,0.0,7.149037264753133e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2544250488281,0.0,0.0,9.67921150731854e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2532958984375,0.0,0.0,0.0004591399047058,285.2255249023437,294.1499938964844,294.90447998046875,291.925048828125,296.2266540527344,294.9953308105469,283.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979371718131,3.451934293963177e-09,0.0009793683420866,-0.008095565252006,0.0,0.0,0.0,-0.0065240892581641,60.0,13.203449249267578,-0.0,-6.539640651226365e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2569580078125,0.0,0.0,9.180734195979312e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2563171386719,0.0,0.0,9.66776060522534e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2579040527344,0.0,0.0,7.140576053643599e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.25616455078125,0.0,0.0,9.667756239650772e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.25506591796875,0.0,0.0,0.0004585965070873,285.2284851074219,294.1499938964844,294.8788452148437,291.9195251464844,296.2034912109375,294.9830017089844,283.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782117558643,3.3163811696823582e-09,0.0009782084962353,-0.0077403867617249,0.0,0.0,0.0,-0.0064568864181637,60.0,13.16461944580078,-0.0,-6.524167872612452e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2569580078125,0.0,0.0,9.180734195979312e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2563171386719,0.0,0.0,9.66776060522534e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2579040527344,0.0,0.0,7.140576053643599e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.25616455078125,0.0,0.0,9.667756239650772e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.25506591796875,0.0,0.0,0.0004585965070873,285.2284851074219,294.1499938964844,294.8788452148437,291.9195251464844,296.2034912109375,294.9830017089844,283.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782117558643,3.3163811696823582e-09,0.0009782084962353,-0.0077403867617249,0.0,0.0,0.0,-0.0064568864181637,60.0,13.16461944580078,-0.0,-6.524167872612452e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2587585449219,0.0,0.0,9.170069824904203e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2581481933594,0.0,0.0,9.656530164647847e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2597045898437,0.0,0.0,7.13228146196343e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.25799560546875,0.0,0.0,9.65652579907328e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.25689697265625,0.0,0.0,0.0004580637905746,283.2315368652344,294.1499938964844,294.8500061035156,291.9129943847656,296.1802062988281,294.96929931640625,283.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834950231512953e-09,0.0009770722826942,-0.0073921927250921,0.0,0.0,0.0,-0.0063910093158483,60.0,13.124105453491213,-0.0,-6.509016969857839e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2587585449219,0.0,0.0,9.170069824904203e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2581481933594,0.0,0.0,9.656530164647847e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2597045898437,0.0,0.0,7.13228146196343e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.25799560546875,0.0,0.0,9.65652579907328e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.25689697265625,0.0,0.0,0.0004580637905746,283.2315368652344,294.1499938964844,294.8500061035156,291.9129943847656,296.1802062988281,294.96929931640625,283.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834950231512953e-09,0.0009770722826942,-0.0073921927250921,0.0,0.0,0.0,-0.0063910093158483,60.0,13.124105453491213,-0.0,-6.509016969857839e-08,0.0,279.4184265136719,281.59332275390625,294.34307861328125,295.9543151855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.998494486281131e-21,-2.9992472431405654e-21,-2.9992472431405654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
