time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104805827140808,0.050000000745058,0.0461775213479995,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104805827140808,0.050000000745058,0.0413330793380737,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104805827140808,0.050000000745058,0.0359158478677272,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104805827140808,0.050000000745058,0.0486271530389785,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104805827140808,0.050000000745058,0.2306662797927856,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.1660461425781,1.0,0.1693294048309326,0.9999144673347472,0.9999144673347472,0.9803404808044434,1.0,-0.4920322000980377,0.2058737426996231,0.2861584722995758,0.0881558358669281,1.0,1.0,0.0,33.61932373046875,60.0,11809.7197265625,0.0,34.906402587890625,1.0,283.2704467773437,284.6923217773437,297.28717041015625,298.7318725585937,293.1499938964844,293.1499938964844,283.1499938964844,10018.326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584003210067749,1.0,0.0,0.0,2.1082472801208496,2.108254909515381,2.965763599149796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.72216796875,0.0,286.8338317871094,1895.4371337890625,0.0,843.6019287109375,0.5271968245506287,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104805827140808,0.050000000745058,0.0461775213479995,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104805827140808,0.050000000745058,0.0413330793380737,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104805827140808,0.050000000745058,0.0359158478677272,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104805827140808,0.050000000745058,0.0486271530389785,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104805827140808,0.050000000745058,0.2306662797927856,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.1660461425781,1.0,0.1693294048309326,0.9999144673347472,0.9999144673347472,0.9803404808044434,1.0,-0.4920322000980377,0.2058737426996231,0.2861584722995758,0.0881558358669281,1.0,1.0,0.0,33.61932373046875,60.0,11809.7197265625,0.0,34.906402587890625,1.0,283.2704467773437,284.6923217773437,297.28717041015625,298.7318725585937,293.1499938964844,293.1499938964844,283.1499938964844,10018.326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584003210067749,1.0,0.0,0.0,2.1082472801208496,2.108254909515381,2.965763599149796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.72216796875,0.0,286.8338317871094,1895.4371337890625,0.0,843.6019287109375,0.5271968245506287,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961737990379333,0.050000000745058,0.0463813617825508,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961737990379333,0.050000000745058,0.0415155366063118,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961737990379333,0.050000000745058,0.0360743924975395,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961737990379333,0.050000000745058,0.0488418079912662,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961737990379333,0.050000000745058,0.2316845059394836,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.799560546875,1.0,0.1794963926076889,0.9998574256896972,0.9998574256896972,1.0,1.0,-0.4942044615745544,0.2064799815416336,0.287724494934082,0.0882997959852218,0.7561774253845215,0.7561774253845215,0.0,39.0712776184082,60.0,11503.9609375,0.0,39.70318603515625,1.0,283.1625366210937,284.3837890625,296.656982421875,297.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,19789.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141841173171997,1.0,0.0,0.0,2.2568492889404297,2.256859540939331,3.398587580250023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.35986328125,0.0,390.3028869628906,1895.4371337890625,0.0,552.4039306640625,0.5680409073829651,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961737990379333,0.050000000745058,0.0463813617825508,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961737990379333,0.050000000745058,0.0415155366063118,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961737990379333,0.050000000745058,0.0360743924975395,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961737990379333,0.050000000745058,0.0488418079912662,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961737990379333,0.050000000745058,0.2316845059394836,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.799560546875,1.0,0.1794963926076889,0.9998574256896972,0.9998574256896972,1.0,1.0,-0.4942044615745544,0.2064799815416336,0.287724494934082,0.0882997959852218,0.7561774253845215,0.7561774253845215,0.0,39.0712776184082,60.0,11503.9609375,0.0,39.70318603515625,1.0,283.1625366210937,284.3837890625,296.656982421875,297.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,19789.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141841173171997,1.0,0.0,0.0,2.2568492889404297,2.256859540939331,3.398587580250023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.35986328125,0.0,390.3028869628906,1895.4371337890625,0.0,552.4039306640625,0.5680409073829651,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864122271537781,0.050000000745058,0.0465502068400383,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864122271537781,0.050000000745058,0.0416666679084301,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864122271537781,0.050000000745058,0.0362057164311409,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864122271537781,0.050000000745058,0.0490196086466312,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864122271537781,0.050000000745058,0.2325279265642166,284.8220520019531,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8516845703125,1.0,0.1874660551548004,0.9999144673347472,0.9999144673347472,0.9962959885597228,1.0,-0.4960036873817444,0.2072868198156356,0.2887168824672699,0.0886902213096618,0.645362377166748,0.645362377166748,0.0,43.58693313598633,63.0,11172.1865234375,0.0,43.70735168457031,1.0,283.1514892578125,284.5355224609375,296.5496826171875,297.4210205078125,293.1499938964844,293.1499938964844,283.1499938964844,27914.03125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217496812343597,1.0,0.0,0.0,1.8998479843139648,1.8998576402664185,2.4084135930024786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.0234375,0.0,286.93133544921875,1895.4371337890625,0.0,315.7657165527344,0.5090727806091309,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864122271537781,0.050000000745058,0.0465502068400383,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864122271537781,0.050000000745058,0.0416666679084301,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864122271537781,0.050000000745058,0.0362057164311409,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864122271537781,0.050000000745058,0.0490196086466312,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864122271537781,0.050000000745058,0.2325279265642166,284.8220520019531,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8516845703125,1.0,0.1874660551548004,0.9999144673347472,0.9999144673347472,0.9962959885597228,1.0,-0.4960036873817444,0.2072868198156356,0.2887168824672699,0.0886902213096618,0.645362377166748,0.645362377166748,0.0,43.58693313598633,63.0,11172.1865234375,0.0,43.70735168457031,1.0,283.1514892578125,284.5355224609375,296.5496826171875,297.4210205078125,293.1499938964844,293.1499938964844,283.1499938964844,27914.03125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217496812343597,1.0,0.0,0.0,1.8998479843139648,1.8998576402664185,2.4084135930024786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.0234375,0.0,286.93133544921875,1895.4371337890625,0.0,315.7657165527344,0.5090727806091309,1.0,0.0,3.0,1.0,0.0
17647980,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.4777372479438782,0.050000000745058,0.0467107258737087,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.4777372479438782,0.050000000745058,0.0418103449046611,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.4777372479438782,0.050000000745058,0.0363305620849132,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.4777372479438782,0.050000000745058,0.0491886436939239,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.4777372479438782,0.050000000745058,0.2333297431468963,284.9364929199219,284.95001220703125,296.8466796875,294.01153564453125,296.8392639160156,296.8404235839844,284.9531555175781,1.0,0.1948378235101699,0.9999715089797974,0.9999715089797974,0.9925920367240906,1.0,-0.497714102268219,0.2080786377191543,0.2896354496479034,0.0890547782182693,0.6770049333572388,0.6770049333572388,0.0,47.87955474853516,66.0,11369.2119140625,0.0,47.53989791870117,1.0,283.1502380371094,284.64813232421875,296.729248046875,297.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,22288.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625081777572632,1.0,0.0,0.0,1.811174750328064,1.8111830949783323,2.1888405399295165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.94970703125,0.0,237.1646270751953,1895.4371337890625,0.0,213.84033203125,0.4802723824977875,1.0,0.0,3.0,1.0,0.0
17648040,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.4777372479438782,0.050000000745058,0.0467107258737087,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.4777372479438782,0.050000000745058,0.0418103449046611,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.4777372479438782,0.050000000745058,0.0363305620849132,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.4777372479438782,0.050000000745058,0.0491886436939239,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.4777372479438782,0.050000000745058,0.2333297431468963,284.9364929199219,284.95001220703125,296.8466796875,294.01153564453125,296.8392639160156,296.8404235839844,284.9531555175781,1.0,0.1948378235101699,0.9999715089797974,0.9999715089797974,0.9925920367240906,1.0,-0.497714102268219,0.2080786377191543,0.2896354496479034,0.0890547782182693,0.6770049333572388,0.6770049333572388,0.0,47.87955474853516,66.0,11369.2119140625,0.0,47.53989791870117,1.0,283.1502380371094,284.64813232421875,296.729248046875,297.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,22288.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625081777572632,1.0,0.0,0.0,1.811174750328064,1.8111830949783323,2.1888405399295165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.94970703125,0.0,237.1646270751953,1895.4371337890625,0.0,213.84033203125,0.4802723824977875,1.0,0.0,3.0,1.0,0.0
17648100,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.473439484834671,0.050000000745058,0.0467888973653316,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.473439484834671,0.050000000745058,0.0418803170323371,296.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.473439484834671,0.050000000745058,0.0363913625478744,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.473439484834671,0.050000000745058,0.049270961433649,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.473439484834671,0.050000000745058,0.2337202280759811,284.9609680175781,284.95001220703125,296.875,294.0267333984375,296.8467102050781,296.831298828125,284.9671936035156,1.0,0.1983067542314529,1.0,1.0,0.9907400608062744,1.0,-0.4985470771789551,0.2084691226482391,0.2900779545307159,0.0892264768481254,0.6935564875602722,0.6935564875602722,0.0,49.969970703125,66.0,11422.068359375,0.0,49.41549301147461,1.0,283.15008544921875,284.6565856933594,296.8585510253906,297.68316650390625,293.1499938964844,293.1499938964844,283.1499938964844,20140.052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515936434268951,1.0,0.0,0.0,1.8123478889465328,1.812355875968933,2.1916768844221226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.74658203125,0.0,229.53530883789065,1895.4371337890625,0.0,196.83169555664065,0.4781812131404876,1.0,0.0,3.0,1.0,0.0
17648160,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4690504968166351,0.050000000745058,0.0468654818832874,296.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4690504968166351,0.050000000745058,0.0419488660991191,296.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4690504968166351,0.050000000745058,0.0364509299397468,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4690504968166351,0.050000000745058,0.0493516102433204,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.4690504968166351,0.050000000745058,0.2341027855873108,284.9686889648437,284.95001220703125,296.9033203125,294.0419006347656,296.859130859375,296.83172607421875,284.9695739746094,1.0,0.2016451805830001,1.0,1.0,0.9888643622398376,1.0,-0.4993631541728973,0.2088551372289657,0.2905080020427704,0.0893909186124801,0.7039908766746521,0.7039908766746521,0.0,52.01786804199219,69.0,11464.6064453125,0.0,51.2588005065918,1.0,283.1500244140625,284.65240478515625,296.975341796875,297.81268310546875,293.1499938964844,293.1499938964844,283.1499938964844,19181.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505038917064667,1.0,0.0,0.0,1.8256123065948489,1.825620174407959,2.22387569692728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.083984375,0.0,229.91737365722656,1895.4371337890625,0.0,195.145263671875,0.4757486581802368,1.0,0.0,3.0,1.0,0.0
17648220,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598220586776733,0.050000000745058,0.0470143780112266,296.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598220586776733,0.050000000745058,0.0420821420848369,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598220586776733,0.050000000745058,0.0365667380392551,296.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598220586776733,0.050000000745058,0.0495084039866924,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598220586776733,0.050000000745058,0.2348465472459793,284.9716491699219,284.95001220703125,296.9599914550781,294.0721435546875,296.8836669921875,296.83319091796875,284.9715881347656,1.0,0.2079771906137466,1.0,1.0,0.985112965106964,1.0,-0.5009496808052063,0.2096152901649475,0.2913344204425812,0.0896997302770614,0.7195377945899963,0.7195377945899963,0.0,55.99919891357422,72.0,11477.912109375,0.0,54.859004974365234,1.0,283.1499938964844,284.64910888671875,297.1239013671875,297.994140625,293.1499938964844,293.1499938964844,283.1499938964844,17800.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627441525459289,1.0,0.0,0.0,1.832252621650696,1.832260251045227,2.240083034621421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.568359375,0.0,226.72381591796875,1895.4371337890625,0.0,214.2110748291016,0.4767099618911743,1.0,0.0,3.0,1.0,0.0
17648280,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598220586776733,0.050000000745058,0.0470143780112266,296.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598220586776733,0.050000000745058,0.0420821420848369,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598220586776733,0.050000000745058,0.0365667380392551,296.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598220586776733,0.050000000745058,0.0495084039866924,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.4598220586776733,0.050000000745058,0.2348465472459793,284.9716491699219,284.95001220703125,296.9599914550781,294.0721435546875,296.8836669921875,296.83319091796875,284.9715881347656,1.0,0.2079771906137466,1.0,1.0,0.985112965106964,1.0,-0.5009496808052063,0.2096152901649475,0.2913344204425812,0.0896997302770614,0.7195377945899963,0.7195377945899963,0.0,55.99919891357422,72.0,11477.912109375,0.0,54.859004974365234,1.0,283.1499938964844,284.64910888671875,297.1239013671875,297.994140625,293.1499938964844,293.1499938964844,283.1499938964844,17800.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627441525459289,1.0,0.0,0.0,1.832252621650696,1.832260251045227,2.240083034621421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.568359375,0.0,226.72381591796875,1895.4371337890625,0.0,214.2110748291016,0.4767099618911743,1.0,0.0,3.0,1.0,0.0
17648340,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514642357826233,0.050000000745058,0.0471578761935234,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514642357826233,0.050000000745058,0.0422105863690376,296.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514642357826233,0.050000000745058,0.036678347736597,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514642357826233,0.050000000745058,0.0496595166623592,296.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514642357826233,0.050000000745058,0.2355633527040481,284.9657592773437,284.95001220703125,297.01666259765625,294.1023254394531,296.9074401855469,296.83319091796875,284.9635009765625,1.0,0.2138972878456115,1.0,1.0,0.9813616275787354,1.0,-0.502478837966919,0.2103603035211563,0.2921185195446014,0.0899840593338012,0.7284405827522278,0.7284405827522278,0.0,59.83595275878906,75.0,11510.349609375,0.0,58.34922409057617,1.0,283.1499938964844,284.63134765625,297.1713256835937,298.0689392089844,293.1499938964844,293.1499938964844,283.1499938964844,17421.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776786923408508,1.0,0.0,0.0,1.8594491481781008,1.859456777572632,2.3070764143540146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.99560546875,0.0,233.4972686767578,1895.4371337890625,0.0,238.05010986328125,0.4815757274627685,1.0,0.0,3.0,1.0,0.0
17648400,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514642357826233,0.050000000745058,0.0471578761935234,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514642357826233,0.050000000745058,0.0422105863690376,296.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514642357826233,0.050000000745058,0.036678347736597,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514642357826233,0.050000000745058,0.0496595166623592,296.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4514642357826233,0.050000000745058,0.2355633527040481,284.9657592773437,284.95001220703125,297.01666259765625,294.1023254394531,296.9074401855469,296.83319091796875,284.9635009765625,1.0,0.2138972878456115,1.0,1.0,0.9813616275787354,1.0,-0.502478837966919,0.2103603035211563,0.2921185195446014,0.0899840593338012,0.7284405827522278,0.7284405827522278,0.0,59.83595275878906,75.0,11510.349609375,0.0,58.34922409057617,1.0,283.1499938964844,284.63134765625,297.1713256835937,298.0689392089844,293.1499938964844,293.1499938964844,283.1499938964844,17421.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776786923408508,1.0,0.0,0.0,1.8594491481781008,1.859456777572632,2.3070764143540146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.99560546875,0.0,233.4972686767578,1895.4371337890625,0.0,238.05010986328125,0.4815757274627685,1.0,0.0,3.0,1.0,0.0
17648460,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442711174488067,0.050000000745058,0.047296654433012,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442711174488067,0.050000000745058,0.0423348061740398,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442711174488067,0.050000000745058,0.0367862880229949,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442711174488067,0.050000000745058,0.0498056560754776,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442711174488067,0.050000000745058,0.2362565845251083,284.958251953125,284.95001220703125,297.0733337402344,294.1324462890625,296.9300231933594,296.8311462402344,284.9569702148437,1.0,0.2194670289754867,1.0,1.0,0.97761869430542,1.0,-0.5039576292037964,0.211092010140419,0.2928656041622162,0.090247519314289,0.7310566306114197,0.7310566306114197,0.0,63.546268463134766,78.0,11537.703125,0.0,61.74380874633789,1.0,283.1499938964844,284.6191101074219,297.1724548339844,298.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17517.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856524527072906,1.0,0.0,0.0,1.8784005641937256,1.8784083127975464,2.3543434224393425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.64794921875,0.0,239.70518493652344,1895.4371337890625,0.0,251.16493225097656,0.4857564568519592,1.0,0.0,3.0,1.0,0.0
17648520,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442711174488067,0.050000000745058,0.047296654433012,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442711174488067,0.050000000745058,0.0423348061740398,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442711174488067,0.050000000745058,0.0367862880229949,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442711174488067,0.050000000745058,0.0498056560754776,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.4442711174488067,0.050000000745058,0.2362565845251083,284.958251953125,284.95001220703125,297.0733337402344,294.1324462890625,296.9300231933594,296.8311462402344,284.9569702148437,1.0,0.2194670289754867,1.0,1.0,0.97761869430542,1.0,-0.5039576292037964,0.211092010140419,0.2928656041622162,0.090247519314289,0.7310566306114197,0.7310566306114197,0.0,63.546268463134766,78.0,11537.703125,0.0,61.74380874633789,1.0,283.1499938964844,284.6191101074219,297.1724548339844,298.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17517.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856524527072906,1.0,0.0,0.0,1.8784005641937256,1.8784083127975464,2.3543434224393425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.64794921875,0.0,239.70518493652344,1895.4371337890625,0.0,251.16493225097656,0.4857564568519592,1.0,0.0,3.0,1.0,0.0
17648580,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.4409287869930267,0.050000000745058,0.047366976737976,296.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.4409287869930267,0.050000000745058,0.0423977486789226,296.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.4409287869930267,0.050000000745058,0.036840982735157,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.4409287869930267,0.050000000745058,0.0498797073960304,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.4409287869930267,0.050000000745058,0.2366078495979309,284.95611572265625,284.95001220703125,297.1028137207031,294.1480407714844,296.94219970703125,296.8306884765625,284.955322265625,1.0,0.2222353965044021,1.0,1.0,0.9756723642349244,1.0,-0.5047074556350708,0.2114673107862472,0.2932401597499847,0.0903771221637725,0.7319700717926025,0.7319700717926025,0.0,65.42626190185547,78.0,11553.0634765625,0.0,63.47111129760742,1.0,283.1499938964844,284.6149597167969,297.1716003417969,298.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17579.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869288861751556,1.0,0.0,0.0,1.88594937324524,1.88595712184906,2.3733043974516482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.01953125,0.0,242.2997131347656,1895.4371337890625,0.0,253.29502868652344,0.4874820411205292,1.0,0.0,3.0,1.0,0.0
17648640,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4380362629890442,0.050000000745058,0.0474312901496887,296.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4380362629890442,0.050000000745058,0.042455319315195,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4380362629890442,0.050000000745058,0.0368910059332847,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4380362629890442,0.050000000745058,0.0499474331736564,296.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4380362629890442,0.050000000745058,0.2369291186332702,284.9548034667969,284.95001220703125,297.1300048828125,294.1624450683594,296.9537048339844,296.83074951171875,284.9543151855469,1.0,0.2247360348701477,1.0,1.0,0.9738757610321044,1.0,-0.5053922533988953,0.2118119746446609,0.2935802638530731,0.0904940366744995,0.7328259348869324,0.7328259348869324,0.0,67.14568328857422,81.0,11567.6513671875,0.0,65.05513763427734,1.0,283.1499938964844,284.6116943359375,297.17340087890625,298.082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17625.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872596323490143,1.0,0.0,0.0,1.8923386335372925,1.8923465013504028,2.389412259162782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.6708984375,0.0,244.48776245117188,1895.4371337890625,0.0,253.8484649658203,0.4889325201511383,1.0,0.0,3.0,1.0,0.0
17648700,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4352218210697174,0.050000000745058,0.0474972873926162,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4352218210697174,0.050000000745058,0.0425143912434577,296.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4352218210697174,0.050000000745058,0.0369423367083072,296.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4352218210697174,0.050000000745058,0.0500169321894645,296.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.4352218210697174,0.050000000745058,0.2372587919235229,284.9540710449219,284.95001220703125,297.1583251953125,294.17742919921875,296.96600341796875,296.83135986328125,284.95379638671875,1.0,0.2272735238075256,1.0,1.0,0.9720042943954468,1.0,-0.506095826625824,0.2121684104204177,0.2939273715019226,0.0906122848391532,0.7337639927864075,0.7337639927864075,0.0,68.9100112915039,81.0,11583.36328125,0.0,66.684814453125,1.0,283.1499938964844,284.6089172363281,297.17938232421875,298.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,17660.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868186175823211,1.0,0.0,0.0,1.8984160423278809,1.8984240293502808,2.404784709142405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.50634765625,0.0,246.5438842773437,1895.4371337890625,0.0,253.11065673828125,0.4902942180633545,1.0,0.0,3.0,1.0,0.0
17648760,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.432577520608902,0.050000000745058,0.0475626811385154,296.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.432577520608902,0.050000000745058,0.0425729267299175,296.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.432577520608902,0.050000000745058,0.0369931980967521,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.432577520608902,0.050000000745058,0.0500857941806316,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.432577520608902,0.050000000745058,0.2375854402780532,284.95367431640625,284.95001220703125,297.1866760253906,294.1923828125,296.9785461425781,296.83233642578125,284.9535522460937,1.0,0.2297593057155609,1.0,1.0,0.9701377153396606,1.0,-0.5067927241325378,0.2125231772661209,0.2942695617675781,0.0907283201813697,0.7347650527954102,0.7347650527954102,0.0,70.65815734863281,84.0,11599.4130859375,0.0,68.30378723144531,1.0,283.1499938964844,284.6064147949219,297.1888732910156,298.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,17684.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861154317855835,1.0,0.0,0.0,1.9042226076126096,1.904230594635009,2.4195179548769374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.0498046875,0.0,248.4855499267578,1895.4371337890625,0.0,251.9365081787109,0.4915786683559418,1.0,0.0,3.0,1.0,0.0
17648820,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277563691139221,0.050000000745058,0.0476914569735527,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277563691139221,0.050000000745058,0.0426881909370422,296.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277563691139221,0.050000000745058,0.0370933562517166,296.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277563691139221,0.050000000745058,0.0502214021980762,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277563691139221,0.050000000745058,0.2382287085056305,284.9534912109375,284.95001220703125,297.24334716796875,294.22222900390625,297.0042419433594,296.8353576660156,284.9535217285156,1.0,0.2345761656761169,1.0,1.0,0.9664045572280884,1.0,-0.5081645250320435,0.2132264375686645,0.2949380576610565,0.0909546613693237,0.7370001077651978,0.7370001077651978,0.0,74.10064697265625,72.0,11632.564453125,0.0,71.5042495727539,1.0,283.1499938964844,284.6019287109375,297.2164001464844,298.1234130859375,293.1499938964844,293.1499938964844,283.1499938964844,17707.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848096430301666,1.0,0.0,0.0,1.915494680404663,1.915502667427063,2.4482471872033784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.98095703125,0.0,252.188705444336,1895.4371337890625,0.0,249.76339721679688,0.494025319814682,1.0,0.0,3.0,1.0,0.0
17648880,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277563691139221,0.050000000745058,0.0476914569735527,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277563691139221,0.050000000745058,0.0426881909370422,296.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277563691139221,0.050000000745058,0.0370933562517166,296.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277563691139221,0.050000000745058,0.0502214021980762,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.4277563691139221,0.050000000745058,0.2382287085056305,284.9534912109375,284.95001220703125,297.24334716796875,294.22222900390625,297.0042419433594,296.8353576660156,284.9535217285156,1.0,0.2345761656761169,1.0,1.0,0.9664045572280884,1.0,-0.5081645250320435,0.2132264375686645,0.2949380576610565,0.0909546613693237,0.7370001077651978,0.7370001077651978,0.0,74.10064697265625,72.0,11632.564453125,0.0,71.5042495727539,1.0,283.1499938964844,284.6019287109375,297.2164001464844,298.1234130859375,293.1499938964844,293.1499938964844,283.1499938964844,17707.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848096430301666,1.0,0.0,0.0,1.915494680404663,1.915502667427063,2.4482471872033784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.98095703125,0.0,252.188705444336,1895.4371337890625,0.0,249.76339721679688,0.494025319814682,1.0,0.0,3.0,1.0,0.0
17648940,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.4283233284950256,0.050000000745058,0.0476756207644939,296.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.4283233284950256,0.050000000745058,0.0426740162074565,296.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.4283233284950256,0.050000000745058,0.0370810367166996,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.4283233284950256,0.050000000745058,0.05020472407341,296.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.4283233284950256,0.050000000745058,0.2381495833396911,284.95233154296875,284.95001220703125,297.29998779296875,294.25201416015625,297.0306701660156,296.83966064453125,284.9515686035156,1.0,0.2334846556186676,1.0,1.0,0.962671399116516,1.0,-0.5079962015151978,0.2133051007986068,0.2946910858154297,0.0908201485872268,0.7382957935333252,0.7382957935333252,0.0,73.67450714111328,60.0,11640.619140625,0.0,71.1073989868164,1.0,283.1499938964844,284.5957946777344,297.2489624023437,298.1568298339844,293.1499938964844,293.1499938964844,283.1499938964844,17754.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842024505138397,1.0,0.0,0.0,1.925337672233581,1.9253456592559808,2.473473159625428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.61669921875,0.0,255.5634002685547,1895.4371337890625,0.0,248.7559967041016,0.496196985244751,1.0,0.0,3.0,1.0,0.0
17649000,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.4283233284950256,0.050000000745058,0.0476756207644939,296.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.4283233284950256,0.050000000745058,0.0426740162074565,296.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.4283233284950256,0.050000000745058,0.0370810367166996,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.4283233284950256,0.050000000745058,0.05020472407341,296.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.4283233284950256,0.050000000745058,0.2381495833396911,284.95233154296875,284.95001220703125,297.29998779296875,294.25201416015625,297.0306701660156,296.83966064453125,284.9515686035156,1.0,0.2334846556186676,1.0,1.0,0.962671399116516,1.0,-0.5079962015151978,0.2133051007986068,0.2946910858154297,0.0908201485872268,0.7382957935333252,0.7382957935333252,0.0,73.67450714111328,60.0,11640.619140625,0.0,71.1073989868164,1.0,283.1499938964844,284.5957946777344,297.2489624023437,298.1568298339844,293.1499938964844,293.1499938964844,283.1499938964844,17754.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842024505138397,1.0,0.0,0.0,1.925337672233581,1.9253456592559808,2.473473159625428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.61669921875,0.0,255.5634002685547,1895.4371337890625,0.0,248.7559967041016,0.496196985244751,1.0,0.0,3.0,1.0,0.0
17649060,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4334036111831665,0.050000000745058,0.0475418828427791,296.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4334036111831665,0.050000000745058,0.0425543077290058,296.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4334036111831665,0.050000000745058,0.0369770191609859,296.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4334036111831665,0.050000000745058,0.0500638931989669,296.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4334036111831665,0.050000000745058,0.2374815493822097,284.94879150390625,284.95001220703125,297.3566589355469,294.2816772460937,297.0579833984375,296.84527587890625,284.9479064941406,1.0,0.2282187193632125,1.0,1.0,0.9589332938194276,1.0,-0.5065711736679077,0.2128806859254837,0.2936904728412628,0.0903770625591278,0.7361578345298767,0.7361578345298767,0.0,70.09420776367188,63.0,11615.244140625,0.0,67.78163146972656,1.0,283.1499938964844,284.5909118652344,297.2795715332031,298.18682861328125,293.1499938964844,293.1499938964844,283.1499938964844,17936.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838272094726562,1.0,0.0,0.0,1.9271512031555176,1.927159309387207,2.478135172623297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.22412109375,0.0,256.8720092773437,1895.4371337890625,0.0,248.1344451904297,0.4969082474708557,1.0,0.0,3.0,1.0,0.0
17649120,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4334036111831665,0.050000000745058,0.0475418828427791,296.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4334036111831665,0.050000000745058,0.0425543077290058,296.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4334036111831665,0.050000000745058,0.0369770191609859,296.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4334036111831665,0.050000000745058,0.0500638931989669,296.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4334036111831665,0.050000000745058,0.2374815493822097,284.94879150390625,284.95001220703125,297.3566589355469,294.2816772460937,297.0579833984375,296.84527587890625,284.9479064941406,1.0,0.2282187193632125,1.0,1.0,0.9589332938194276,1.0,-0.5065711736679077,0.2128806859254837,0.2936904728412628,0.0903770625591278,0.7361578345298767,0.7361578345298767,0.0,70.09420776367188,63.0,11615.244140625,0.0,67.78163146972656,1.0,283.1499938964844,284.5909118652344,297.2795715332031,298.18682861328125,293.1499938964844,293.1499938964844,283.1499938964844,17936.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838272094726562,1.0,0.0,0.0,1.9271512031555176,1.927159309387207,2.478135172623297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.22412109375,0.0,256.8720092773437,1895.4371337890625,0.0,248.1344451904297,0.4969082474708557,1.0,0.0,3.0,1.0,0.0
17649180,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.4363139867782593,0.050000000745058,0.0474712625145912,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.4363139867782593,0.050000000745058,0.0424910932779312,296.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.4363139867782593,0.050000000745058,0.0369220934808254,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.4363139867782593,0.050000000745058,0.0499895252287387,296.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.4363139867782593,0.050000000745058,0.2371287792921066,284.9472961425781,284.95001220703125,297.413330078125,294.311279296875,297.0858764648437,296.8518981933594,284.94757080078125,1.0,0.2258289903402328,1.0,1.0,0.9551951885223388,1.0,-0.5058183073997498,0.2127356827259063,0.2930826246738434,0.0900857970118522,0.7336115837097168,0.7336115837097168,0.0,68.20213317871094,66.0,11595.9521484375,0.0,66.03131103515625,1.0,283.1499938964844,284.5912780761719,297.3078308105469,298.2135314941406,293.1499938964844,293.1499938964844,283.1499938964844,18087.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831322491168976,1.0,0.0,0.0,1.9226258993148804,1.9226340055465696,2.466510409249168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.05517578125,0.0,255.99478149414065,1895.4371337890625,0.0,246.98521423339844,0.4962510466575622,1.0,0.0,3.0,1.0,0.0
17649240,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.4363139867782593,0.050000000745058,0.0474712625145912,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.4363139867782593,0.050000000745058,0.0424910932779312,296.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.4363139867782593,0.050000000745058,0.0369220934808254,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.4363139867782593,0.050000000745058,0.0499895252287387,296.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.4363139867782593,0.050000000745058,0.2371287792921066,284.9472961425781,284.95001220703125,297.413330078125,294.311279296875,297.0858764648437,296.8518981933594,284.94757080078125,1.0,0.2258289903402328,1.0,1.0,0.9551951885223388,1.0,-0.5058183073997498,0.2127356827259063,0.2930826246738434,0.0900857970118522,0.7336115837097168,0.7336115837097168,0.0,68.20213317871094,66.0,11595.9521484375,0.0,66.03131103515625,1.0,283.1499938964844,284.5912780761719,297.3078308105469,298.2135314941406,293.1499938964844,293.1499938964844,283.1499938964844,18087.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831322491168976,1.0,0.0,0.0,1.9226258993148804,1.9226340055465696,2.466510409249168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.05517578125,0.0,255.99478149414065,1895.4371337890625,0.0,246.98521423339844,0.4962510466575622,1.0,0.0,3.0,1.0,0.0
17649300,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4368956983089447,0.050000000745058,0.0474576167762279,296.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4368956983089447,0.050000000745058,0.0424788817763328,296.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4368956983089447,0.050000000745058,0.0369114801287651,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4368956983089447,0.050000000745058,0.0499751567840576,296.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4368956983089447,0.050000000745058,0.2370606213808059,284.9482421875,284.95001220703125,297.4416809082031,294.3260498046875,297.0999755859375,296.8554992675781,284.9488220214844,1.0,0.2253503501415252,1.0,1.0,0.9533261060714722,1.0,-0.5056729912757874,0.2127571105957031,0.2929158806800842,0.0899973958730697,0.7335774302482605,0.7335774302482605,0.0,67.83578491210938,66.0,11594.443359375,0.0,65.69304656982422,1.0,283.1499938964844,284.59228515625,297.3222045898437,298.2275390625,293.1499938964844,293.1499938964844,283.1499938964844,18080.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827209174633026,1.0,0.0,0.0,1.9210916757583616,1.9210997819900515,2.462575423578528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.57177734375,0.0,255.46714782714844,1895.4371337890625,0.0,246.30615234375,0.4959267079830169,1.0,0.0,3.0,1.0,0.0
17649360,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.4370842278003692,0.050000000745058,0.0474532283842563,296.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.4370842278003692,0.050000000745058,0.0424749553203582,296.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.4370842278003692,0.050000000745058,0.0369080677628517,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.4370842278003692,0.050000000745058,0.0499705336987972,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.4370842278003692,0.050000000745058,0.2370387017726898,284.949462890625,284.95001220703125,297.4700012207031,294.3408203125,297.1141357421875,296.8591613769531,284.9500427246094,1.0,0.2252228856086731,1.0,1.0,0.9514365196228028,1.0,-0.5056261420249939,0.2128189355134964,0.2928072214126587,0.0899345353245735,0.7340896129608154,0.7340896129608154,0.0,67.71702575683594,69.0,11596.349609375,0.0,65.58348846435547,1.0,283.1499938964844,284.59283447265625,297.33709716796875,298.2423400878906,293.1499938964844,293.1499938964844,283.1499938964844,18042.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823588788509369,1.0,0.0,0.0,1.9208416938781736,1.9208498001098635,2.461934798247967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.744140625,0.0,255.23794555664065,1895.4371337890625,0.0,245.7092437744141,0.4958106875419616,1.0,0.0,3.0,1.0,0.0
17649420,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4364893734455108,0.050000000745058,0.0474671348929405,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4364893734455108,0.050000000745058,0.0424874015152454,296.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4364893734455108,0.050000000745058,0.0369188822805881,296.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4364893734455108,0.050000000745058,0.0499851778149604,296.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4364893734455108,0.050000000745058,0.2371081709861755,284.951416015625,284.95001220703125,297.52667236328125,294.3702392578125,297.14263916015625,296.86676025390625,284.9518127441406,1.0,0.225827544927597,1.0,1.0,0.9476572871208192,1.0,-0.5057743191719055,0.2130400538444519,0.2927342355251312,0.0898736491799354,0.7358657717704773,0.7358657717704773,0.0,68.0864028930664,72.0,11607.09765625,0.0,65.92478942871094,1.0,283.1499938964844,284.5924072265625,297.3677978515625,298.2737121582031,293.1499938964844,293.1499938964844,283.1499938964844,17948.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818877935409546,1.0,0.0,0.0,1.923480749130249,1.9234888553619385,2.468704281000101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.96630859375,0.0,255.72415161132807,1895.4371337890625,0.0,244.93345642089844,0.4961964786052704,1.0,0.0,3.0,1.0,0.0
