time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4364893734455108,0.050000000745058,0.0474671348929405,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4364893734455108,0.050000000745058,0.0424874015152454,296.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4364893734455108,0.050000000745058,0.0369188822805881,296.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4364893734455108,0.050000000745058,0.0499851778149604,296.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4364893734455108,0.050000000745058,0.2371081709861755,284.951416015625,284.95001220703125,297.52667236328125,294.3702392578125,297.14263916015625,296.86676025390625,284.9518127441406,1.0,0.225827544927597,1.0,1.0,0.9476572871208192,1.0,-0.5057743191719055,0.2130400538444519,0.2927342355251312,0.0898736491799354,0.7358657717704773,0.7358657717704773,0.0,68.0864028930664,72.0,11607.09765625,0.0,65.92478942871094,1.0,283.1499938964844,284.5924072265625,297.3677978515625,298.2737121582031,293.1499938964844,293.1499938964844,283.1499938964844,17948.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818877935409546,1.0,0.0,0.0,1.923480749130249,1.9234888553619385,2.468704281000101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.96630859375,0.0,255.72415161132807,1895.4371337890625,0.0,244.93345642089844,0.4961964786052704,1.0,0.0,3.0,1.0,0.0
17649540,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4348564445972442,0.050000000745058,0.0475061312317848,296.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4348564445972442,0.050000000745058,0.042522307485342,296.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4348564445972442,0.050000000745058,0.0369492135941982,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4348564445972442,0.050000000745058,0.0500262416899204,296.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4348564445972442,0.050000000745058,0.2373029589653015,284.9525451660156,284.95001220703125,297.5833435058594,294.39959716796875,297.1712341308594,296.87451171875,284.9527587890625,1.0,0.2273762226104736,1.0,1.0,0.9438780546188354,1.0,-0.5061898231506348,0.2133675664663314,0.2928222417831421,0.0898890048265457,0.7380672097206116,0.7380672097206116,0.0,69.12714385986328,75.0,11624.794921875,0.0,66.88706970214844,1.0,283.1499938964844,284.5904235839844,297.3988037109375,298.3062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17870.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381776213645935,1.0,0.0,0.0,1.9292362928390503,1.92924439907074,2.483500622929569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.80029296875,0.0,257.2911682128906,1895.4371337890625,0.0,244.74989318847656,0.4972713887691498,1.0,0.0,3.0,1.0,0.0
17649600,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4348564445972442,0.050000000745058,0.0475061312317848,296.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4348564445972442,0.050000000745058,0.042522307485342,296.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4348564445972442,0.050000000745058,0.0369492135941982,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4348564445972442,0.050000000745058,0.0500262416899204,296.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4348564445972442,0.050000000745058,0.2373029589653015,284.9525451660156,284.95001220703125,297.5833435058594,294.39959716796875,297.1712341308594,296.87451171875,284.9527587890625,1.0,0.2273762226104736,1.0,1.0,0.9438780546188354,1.0,-0.5061898231506348,0.2133675664663314,0.2928222417831421,0.0898890048265457,0.7380672097206116,0.7380672097206116,0.0,69.12714385986328,75.0,11624.794921875,0.0,66.88706970214844,1.0,283.1499938964844,284.5904235839844,297.3988037109375,298.3062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17870.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381776213645935,1.0,0.0,0.0,1.9292362928390503,1.92924439907074,2.483500622929569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.80029296875,0.0,257.2911682128906,1895.4371337890625,0.0,244.74989318847656,0.4972713887691498,1.0,0.0,3.0,1.0,0.0
17649660,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4325575232505798,0.050000000745058,0.0475631989538669,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4325575232505798,0.050000000745058,0.0425733886659145,296.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4325575232505798,0.050000000745058,0.0369936004281044,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4325575232505798,0.050000000745058,0.0500863380730152,296.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4325575232505798,0.050000000745058,0.237588033080101,284.9531555175781,284.95001220703125,297.6400146484375,294.4288635253906,297.19989013671875,296.88232421875,284.9532470703125,1.0,0.229588508605957,1.0,1.0,0.9401249289512634,1.0,-0.5067978501319885,0.2137699127197265,0.2930279076099396,0.0899640023708343,0.7404236197471619,0.7404236197471619,0.0,70.65154266357422,78.0,11647.302734375,0.0,68.29915618896484,1.0,283.1499938964844,284.5875549316406,297.42938232421875,298.3389587402344,293.1499938964844,293.1499938964844,283.1499938964844,17814.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819188773632049,1.0,0.0,0.0,1.936933636665344,1.9369417428970337,2.5033574502231204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.365234375,0.0,259.5931091308594,1895.4371337890625,0.0,244.9846343994141,0.4988042712211609,1.0,0.0,3.0,1.0,0.0
17649720,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4325575232505798,0.050000000745058,0.0475631989538669,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4325575232505798,0.050000000745058,0.0425733886659145,296.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4325575232505798,0.050000000745058,0.0369936004281044,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4325575232505798,0.050000000745058,0.0500863380730152,296.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4325575232505798,0.050000000745058,0.237588033080101,284.9531555175781,284.95001220703125,297.6400146484375,294.4288635253906,297.19989013671875,296.88232421875,284.9532470703125,1.0,0.229588508605957,1.0,1.0,0.9401249289512634,1.0,-0.5067978501319885,0.2137699127197265,0.2930279076099396,0.0899640023708343,0.7404236197471619,0.7404236197471619,0.0,70.65154266357422,78.0,11647.302734375,0.0,68.29915618896484,1.0,283.1499938964844,284.5875549316406,297.42938232421875,298.3389587402344,293.1499938964844,293.1499938964844,283.1499938964844,17814.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819188773632049,1.0,0.0,0.0,1.936933636665344,1.9369417428970337,2.5033574502231204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.365234375,0.0,259.5931091308594,1895.4371337890625,0.0,244.9846343994141,0.4988042712211609,1.0,0.0,3.0,1.0,0.0
17649780,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.430933266878128,0.050000000745058,0.0476051531732082,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.430933266878128,0.050000000745058,0.042610939592123,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.430933266878128,0.050000000745058,0.0370262302458286,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.430933266878128,0.050000000745058,0.0501305200159549,296.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.430933266878128,0.050000000745058,0.2377976030111313,284.953369140625,284.95001220703125,297.67401123046875,294.4463806152344,297.2171325683594,296.88702392578125,284.95343017578125,1.0,0.2311912924051284,1.0,1.0,0.9378730654716492,1.0,-0.5072453022003174,0.2140431106090545,0.2932021617889404,0.0900366976857185,0.7418873310089111,0.7418873310089111,0.0,71.77262115478516,78.0,11662.873046875,0.0,69.33967590332031,1.0,283.1499938964844,284.5855407714844,297.44744873046875,298.3584289550781,293.1499938964844,293.1499938964844,283.1499938964844,17789.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820893466472626,1.0,0.0,0.0,1.942288517951965,1.9422966241836548,2.51721814947814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.25,0.0,261.263427734375,1895.4371337890625,0.0,245.26524353027344,0.4999006986618042,1.0,0.0,3.0,1.0,0.0
17649840,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.429801344871521,0.050000000745058,0.0476352386176586,296.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.429801344871521,0.050000000745058,0.0426378697156906,296.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.429801344871521,0.050000000745058,0.0370496287941932,296.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.429801344871521,0.050000000745058,0.050162199884653,296.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.429801344871521,0.050000000745058,0.2379478812217712,284.9534606933594,284.95001220703125,297.6966552734375,294.4580383300781,297.2286071777344,296.8901672363281,284.9535217285156,1.0,0.2323313355445861,1.0,1.0,0.9363718032836914,1.0,-0.5075658559799194,0.2142338454723358,0.2933319807052612,0.0900932177901268,0.7428764700889587,0.7428764700889587,0.0,72.57666015625,81.0,11673.7998046875,0.0,70.08699035644531,1.0,283.1499938964844,284.5841369628906,297.4593811035156,298.3713684082031,293.1499938964844,293.1499938964844,283.1499938964844,17776.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822204768657684,1.0,0.0,0.0,1.9460407495498653,1.9460489749908447,2.526953437609336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.37158203125,0.0,262.4513854980469,1895.4371337890625,0.0,245.481201171875,0.5006756782531738,1.0,0.0,3.0,1.0,0.0
17649900,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4283337295055389,0.050000000745058,0.0476753413677215,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4283337295055389,0.050000000745058,0.0426737628877162,296.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4283337295055389,0.050000000745058,0.0370808206498622,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4283337295055389,0.050000000745058,0.0502044297754764,296.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4283337295055389,0.050000000745058,0.2381481975317001,284.9535827636719,284.95001220703125,297.7250061035156,294.4725952148437,297.2429504394531,296.8940734863281,284.95361328125,1.0,0.2338393777608871,1.0,1.0,0.9344952702522278,1.0,-0.5079927444458008,0.2144823968410492,0.2935103178024292,0.0901732668280601,0.744129478931427,0.744129478931427,0.0,73.64844512939453,81.0,11688.10546875,0.0,71.08453369140625,1.0,283.1499938964844,284.5823059082031,297.4742126464844,298.3874816894531,293.1499938964844,293.1499938964844,283.1499938964844,17761.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824028372764587,1.0,0.0,0.0,1.9509422779083248,1.9509503841400144,2.5396988689863065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.26171875,0.0,264.02294921875,1895.4371337890625,0.0,245.7816619873047,0.5016951560974121,1.0,0.0,3.0,1.0,0.0
17649960,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4268227517604828,0.050000000745058,0.0477179810404777,296.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4268227517604828,0.050000000745058,0.0427119322121143,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4268227517604828,0.050000000745058,0.0371139831840992,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4268227517604828,0.050000000745058,0.0502493306994438,296.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4268227517604828,0.050000000745058,0.238361194729805,284.9536437988281,284.95001220703125,297.7533264160156,294.48712158203125,297.25732421875,296.89801025390625,284.9537048339844,1.0,0.2354301214218139,1.0,1.0,0.9326291680336,1.0,-0.5084472894668579,0.2147412300109863,0.2937060594558716,0.0902636274695396,0.7454037666320801,0.7454037666320801,0.0,74.78819274902344,69.0,11703.1240234375,0.0,72.1470947265625,1.0,283.1499938964844,284.58038330078125,297.4889221191406,298.4035339355469,293.1499938964844,293.1499938964844,283.1499938964844,17749.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825998604297638,1.0,0.0,0.0,1.9560571908950808,1.95606541633606,2.553033482399769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.42333984375,0.0,265.68231201171875,1895.4371337890625,0.0,246.1064910888672,0.5027655959129333,1.0,0.0,3.0,1.0,0.0
17650020,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4286859929561615,0.050000000745058,0.047665599733591,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4286859929561615,0.050000000745058,0.0426650457084178,296.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4286859929561615,0.050000000745058,0.0370732434093952,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4286859929561615,0.050000000745058,0.0501941703259944,296.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4286859929561615,0.050000000745058,0.2380995452404022,284.95245361328125,284.95001220703125,297.8099975585937,294.5161437988281,297.2861633300781,296.90594482421875,284.9516906738281,1.0,0.2330092489719391,1.0,1.0,0.9288970828056335,1.0,-0.5078895688056946,0.2146688848733902,0.2932206690311432,0.0900836735963821,0.7467818260192871,0.7467818260192871,0.0,73.38493347167969,57.0,11708.03515625,0.0,70.83939361572266,1.0,283.1499938964844,284.5746765136719,297.5176696777344,298.4340515136719,293.1499938964844,293.1499938964844,283.1499938964844,17775.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829260170459747,1.0,0.0,0.0,1.965158224105835,1.965166449546814,2.57684575899475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.3916015625,0.0,268.8451232910156,1895.4371337890625,0.0,246.6446228027344,0.5047426223754883,1.0,0.0,3.0,1.0,0.0
17650080,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4286859929561615,0.050000000745058,0.047665599733591,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4286859929561615,0.050000000745058,0.0426650457084178,296.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4286859929561615,0.050000000745058,0.0370732434093952,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4286859929561615,0.050000000745058,0.0501941703259944,296.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.4286859929561615,0.050000000745058,0.2380995452404022,284.95245361328125,284.95001220703125,297.8099975585937,294.5161437988281,297.2861633300781,296.90594482421875,284.9516906738281,1.0,0.2330092489719391,1.0,1.0,0.9288970828056335,1.0,-0.5078895688056946,0.2146688848733902,0.2932206690311432,0.0900836735963821,0.7467818260192871,0.7467818260192871,0.0,73.38493347167969,57.0,11708.03515625,0.0,70.83939361572266,1.0,283.1499938964844,284.5746765136719,297.5176696777344,298.4340515136719,293.1499938964844,293.1499938964844,283.1499938964844,17775.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829260170459747,1.0,0.0,0.0,1.965158224105835,1.965166449546814,2.57684575899475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.3916015625,0.0,268.8451232910156,1895.4371337890625,0.0,246.6446228027344,0.5047426223754883,1.0,0.0,3.0,1.0,0.0
17650140,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4348312616348266,0.050000000745058,0.047506745904684,296.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4348312616348266,0.050000000745058,0.0425228551030159,296.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4348312616348266,0.050000000745058,0.0369496904313564,296.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4348312616348266,0.050000000745058,0.0500268898904323,296.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4348312616348266,0.050000000745058,0.2373060286045074,284.9488220214844,284.95001220703125,297.8666687011719,294.5450744628906,297.3153381347656,296.9143371582031,284.94793701171875,1.0,0.2267917096614837,1.0,1.0,0.9251649975776672,1.0,-0.5061963796615601,0.2141434401273727,0.2920529544353485,0.0896189883351326,0.7446515560150146,0.7446515560150146,0.0,69.13304138183594,60.0,11681.453125,0.0,66.89331817626953,1.0,283.1499938964844,284.5699462890625,297.5440673828125,298.4596252441406,293.1499938964844,293.1499938964844,283.1499938964844,17946.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827190399169922,1.0,0.0,0.0,1.9667484760284424,1.966756820678711,2.5810180659391335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.95068359375,0.0,270.07281494140625,1895.4371337890625,0.0,246.3030700683593,0.5053778290748596,1.0,0.0,3.0,1.0,0.0
17650200,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4348312616348266,0.050000000745058,0.047506745904684,296.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4348312616348266,0.050000000745058,0.0425228551030159,296.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4348312616348266,0.050000000745058,0.0369496904313564,296.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4348312616348266,0.050000000745058,0.0500268898904323,296.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4348312616348266,0.050000000745058,0.2373060286045074,284.9488220214844,284.95001220703125,297.8666687011719,294.5450744628906,297.3153381347656,296.9143371582031,284.94793701171875,1.0,0.2267917096614837,1.0,1.0,0.9251649975776672,1.0,-0.5061963796615601,0.2141434401273727,0.2920529544353485,0.0896189883351326,0.7446515560150146,0.7446515560150146,0.0,69.13304138183594,60.0,11681.453125,0.0,66.89331817626953,1.0,283.1499938964844,284.5699462890625,297.5440673828125,298.4596252441406,293.1499938964844,293.1499938964844,283.1499938964844,17946.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827190399169922,1.0,0.0,0.0,1.9667484760284424,1.966756820678711,2.5810180659391335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.95068359375,0.0,270.07281494140625,1895.4371337890625,0.0,246.3030700683593,0.5053778290748596,1.0,0.0,3.0,1.0,0.0
17650260,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4385260343551636,0.050000000745058,0.0474201738834381,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4385260343551636,0.050000000745058,0.0424453690648078,296.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4385260343551636,0.050000000745058,0.036882359534502,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4385260343551636,0.050000000745058,0.0499357283115386,296.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4385260343551636,0.050000000745058,0.236873596906662,284.94744873046875,284.95001220703125,297.92333984375,294.57391357421875,297.3447570800781,296.923095703125,284.9476623535156,1.0,0.2237779200077057,1.0,1.0,0.9214019775390624,1.0,-0.5052741765975952,0.2139299362897873,0.2913442254066467,0.0893535837531089,0.7421785593032837,0.7421785593032837,0.0,66.81505584716797,63.0,11662.890625,0.0,64.75265502929688,1.0,283.1499938964844,284.57049560546875,297.5699157714844,298.4834289550781,293.1499938964844,293.1499938964844,283.1499938964844,18084.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818393051624298,1.0,0.0,0.0,1.9620643854141235,1.9620726108551023,2.568738466379728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.888671875,0.0,269.0462646484375,1895.4371337890625,0.0,244.8536834716797,0.5046499371528625,1.0,0.0,3.0,1.0,0.0
17650320,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4385260343551636,0.050000000745058,0.0474201738834381,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4385260343551636,0.050000000745058,0.0424453690648078,296.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4385260343551636,0.050000000745058,0.036882359534502,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4385260343551636,0.050000000745058,0.0499357283115386,296.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.4385260343551636,0.050000000745058,0.236873596906662,284.94744873046875,284.95001220703125,297.92333984375,294.57391357421875,297.3447570800781,296.923095703125,284.9476623535156,1.0,0.2237779200077057,1.0,1.0,0.9214019775390624,1.0,-0.5052741765975952,0.2139299362897873,0.2913442254066467,0.0893535837531089,0.7421785593032837,0.7421785593032837,0.0,66.81505584716797,63.0,11662.890625,0.0,64.75265502929688,1.0,283.1499938964844,284.57049560546875,297.5699157714844,298.4834289550781,293.1499938964844,293.1499938964844,283.1499938964844,18084.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818393051624298,1.0,0.0,0.0,1.9620643854141235,1.9620726108551023,2.568738466379728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.888671875,0.0,269.0462646484375,1895.4371337890625,0.0,244.8536834716797,0.5046499371528625,1.0,0.0,3.0,1.0,0.0
17650380,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4400383830070495,0.050000000745058,0.0473864302039146,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4400383830070495,0.050000000745058,0.0424151644110679,296.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4400383830070495,0.050000000745058,0.0368561148643493,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4400383830070495,0.050000000745058,0.0499001927673816,296.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4400383830070495,0.050000000745058,0.2367050349712371,284.9493103027344,284.95001220703125,297.9800109863281,294.6026611328125,297.374267578125,296.9319763183594,284.94989013671875,1.0,0.2225644588470459,1.0,1.0,0.9176389575004578,1.0,-0.5049143433570862,0.2139403373003006,0.2909739911556244,0.0892428755760192,0.7424049377441406,0.7424049377441406,0.0,65.91051483154297,66.0,11662.42578125,0.0,63.91938400268555,1.0,283.1499938964844,284.5721435546875,297.59814453125,298.51080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18052.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808978199958801,1.0,0.0,0.0,1.95984435081482,1.959852695465088,2.562929068972153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.857421875,0.0,268.1697998046875,1895.4371337890625,0.0,243.306869506836,0.5041396021842957,1.0,0.0,3.0,1.0,0.0
17650440,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4400383830070495,0.050000000745058,0.0473864302039146,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4400383830070495,0.050000000745058,0.0424151644110679,296.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4400383830070495,0.050000000745058,0.0368561148643493,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4400383830070495,0.050000000745058,0.0499001927673816,296.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.4400383830070495,0.050000000745058,0.2367050349712371,284.9493103027344,284.95001220703125,297.9800109863281,294.6026611328125,297.374267578125,296.9319763183594,284.94989013671875,1.0,0.2225644588470459,1.0,1.0,0.9176389575004578,1.0,-0.5049143433570862,0.2139403373003006,0.2909739911556244,0.0892428755760192,0.7424049377441406,0.7424049377441406,0.0,65.91051483154297,66.0,11662.42578125,0.0,63.91938400268555,1.0,283.1499938964844,284.5721435546875,297.59814453125,298.51080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18052.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808978199958801,1.0,0.0,0.0,1.95984435081482,1.959852695465088,2.562929068972153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.857421875,0.0,268.1697998046875,1895.4371337890625,0.0,243.306869506836,0.5041396021842957,1.0,0.0,3.0,1.0,0.0
17650500,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4401091337203979,0.050000000745058,0.0473848767578601,296.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4401091337203979,0.050000000745058,0.0424137711524963,296.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4401091337203979,0.050000000745058,0.0368549041450023,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4401091337203979,0.050000000745058,0.0498985573649406,296.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4401091337203979,0.050000000745058,0.2366972714662552,284.9504089355469,284.95001220703125,298.0083312988281,294.61700439453125,297.3890686035156,296.9365234375,284.950927734375,1.0,0.2225442975759506,1.0,1.0,0.9157574772834778,1.0,-0.5048977136611938,0.2140105366706848,0.290887176990509,0.0892334952950477,0.7432088851928711,0.7432088851928711,0.0,65.86805725097656,66.0,11667.1513671875,0.0,63.88035202026367,1.0,283.1499938964844,284.572265625,297.6131591796875,298.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,18005.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805698156356811,1.0,0.0,0.0,1.960593223571777,1.960601568222046,2.564887893186097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.20263671875,0.0,268.232421875,1895.4371337890625,0.0,242.7689666748047,0.5042160749435425,1.0,0.0,3.0,1.0,0.0
17650560,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4398328363895416,0.050000000745058,0.0473909638822078,296.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4398328363895416,0.050000000745058,0.0424192212522029,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4398328363895416,0.050000000745058,0.0368596389889717,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4398328363895416,0.050000000745058,0.0499049685895442,296.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.4398328363895416,0.050000000745058,0.2367276847362518,284.9513244628906,284.95001220703125,298.0366516113281,294.6313171386719,297.4039611816406,296.9411926269531,284.95172119140625,1.0,0.2228177785873413,1.0,1.0,0.9138752222061156,1.0,-0.5049626231193542,0.2141132056713104,0.2908493876457214,0.0892477706074714,0.7442106008529663,0.7442106008529663,0.0,66.03015899658203,69.0,11674.0478515625,0.0,64.02967834472656,1.0,283.1499938964844,284.57196044921875,297.62841796875,298.54168701171875,293.1499938964844,293.1499938964844,283.1499938964844,17957.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803597390651703,1.0,0.0,0.0,1.962334990501404,1.9623433351516724,2.569447019595828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.4296875,0.0,268.6255187988281,1895.4371337890625,0.0,242.4247894287109,0.5045000910758972,1.0,0.0,3.0,1.0,0.0
17650620,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.4384774565696716,0.050000000745058,0.0474212765693664,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.4384774565696716,0.050000000745058,0.0424463562667369,296.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.4384774565696716,0.050000000745058,0.0368832163512706,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.4384774565696716,0.050000000745058,0.0499368906021118,296.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.4384774565696716,0.050000000745058,0.2368790954351425,284.9526062011719,284.95001220703125,298.09332275390625,294.659912109375,297.4339294433594,296.9508361816406,284.9528503417969,1.0,0.2240573763847351,1.0,1.0,0.9101107716560364,1.0,-0.5052856206893921,0.2143951058387756,0.2908905148506164,0.0893352106213569,0.7465237379074097,0.7465237379074097,0.0,66.83966827392578,72.0,11692.7763671875,0.0,64.77571105957031,1.0,283.1499938964844,284.5702514648437,297.6589660644531,298.5738830566406,293.1499938964844,293.1499938964844,283.1499938964844,17872.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802385032176971,1.0,0.0,0.0,1.9680432081222528,1.9680514335632324,2.58441730238701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.76220703125,0.0,270.2137145996094,1895.4371337890625,0.0,242.2262115478516,0.5055636167526245,1.0,0.0,3.0,1.0,0.0
17650680,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.4384774565696716,0.050000000745058,0.0474212765693664,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.4384774565696716,0.050000000745058,0.0424463562667369,296.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.4384774565696716,0.050000000745058,0.0368832163512706,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.4384774565696716,0.050000000745058,0.0499368906021118,296.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.4384774565696716,0.050000000745058,0.2368790954351425,284.9526062011719,284.95001220703125,298.09332275390625,294.659912109375,297.4339294433594,296.9508361816406,284.9528503417969,1.0,0.2240573763847351,1.0,1.0,0.9101107716560364,1.0,-0.5052856206893921,0.2143951058387756,0.2908905148506164,0.0893352106213569,0.7465237379074097,0.7465237379074097,0.0,66.83966827392578,72.0,11692.7763671875,0.0,64.77571105957031,1.0,283.1499938964844,284.5702514648437,297.6589660644531,298.5738830566406,293.1499938964844,293.1499938964844,283.1499938964844,17872.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802385032176971,1.0,0.0,0.0,1.9680432081222528,1.9680514335632324,2.58441730238701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.76220703125,0.0,270.2137145996094,1895.4371337890625,0.0,242.2262115478516,0.5055636167526245,1.0,0.0,3.0,1.0,0.0
17650740,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.436288058757782,0.050000000745058,0.047471884638071,296.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.436288058757782,0.050000000745058,0.0424916557967662,296.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.436288058757782,0.050000000745058,0.0369225777685642,296.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.436288058757782,0.050000000745058,0.0499901808798313,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.436288058757782,0.050000000745058,0.2371318936347961,284.95330810546875,284.95001220703125,298.1499938964844,294.6884155273437,297.4639892578125,296.96063232421875,284.9534606933594,1.0,0.2260597050189972,1.0,1.0,0.9063462615013124,1.0,-0.5058249235153198,0.2147623300552368,0.291062593460083,0.0894915834069252,0.7490651607513428,0.7490651607513428,0.0,68.19229888916016,75.0,11716.8701171875,0.0,66.02421569824219,1.0,283.1499938964844,284.5675048828125,297.68902587890625,298.6061706542969,293.1499938964844,293.1499938964844,283.1499938964844,17809.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804197013378143,1.0,0.0,0.0,1.9760342836380005,1.976042628288269,2.605447662062943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.0517578125,0.0,272.6742248535156,1895.4371337890625,0.0,242.52301025390625,0.5071563124656677,1.0,0.0,3.0,1.0,0.0
17650800,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.436288058757782,0.050000000745058,0.047471884638071,296.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.436288058757782,0.050000000745058,0.0424916557967662,296.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.436288058757782,0.050000000745058,0.0369225777685642,296.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.436288058757782,0.050000000745058,0.0499901808798313,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.436288058757782,0.050000000745058,0.2371318936347961,284.95330810546875,284.95001220703125,298.1499938964844,294.6884155273437,297.4639892578125,296.96063232421875,284.9534606933594,1.0,0.2260597050189972,1.0,1.0,0.9063462615013124,1.0,-0.5058249235153198,0.2147623300552368,0.291062593460083,0.0894915834069252,0.7490651607513428,0.7490651607513428,0.0,68.19229888916016,75.0,11716.8701171875,0.0,66.02421569824219,1.0,283.1499938964844,284.5675048828125,297.68902587890625,298.6061706542969,293.1499938964844,293.1499938964844,283.1499938964844,17809.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804197013378143,1.0,0.0,0.0,1.9760342836380005,1.976042628288269,2.605447662062943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.0517578125,0.0,272.6742248535156,1895.4371337890625,0.0,242.52301025390625,0.5071563124656677,1.0,0.0,3.0,1.0,0.0
17650860,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.4335703253746032,0.050000000745058,0.0475377440452575,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.4335703253746032,0.050000000745058,0.0425506010651588,296.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.4335703253746032,0.050000000745058,0.036973800510168,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.4335703253746032,0.050000000745058,0.0500595308840274,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.4335703253746032,0.050000000745058,0.2374608665704727,284.9537048339844,284.95001220703125,298.2066650390625,294.7165832519531,297.4940185546875,296.9703369140625,284.95379638671875,1.0,0.2286153733730316,1.0,1.0,0.9026041626930236,1.0,-0.5065262913703918,0.2151940166950225,0.2913322746753692,0.0896998941898346,0.7517168521881104,0.7517168521881104,0.0,69.95301055908203,78.0,11744.7900390625,0.0,67.65312194824219,1.0,283.1499938964844,284.56414794921875,297.7182922363281,298.6380615234375,293.1499938964844,293.1499938964844,283.1499938964844,17765.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807940483093261,1.0,0.0,0.0,1.9855324029922483,1.9855408668518064,2.6305548317395733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.69482421875,0.0,275.74530029296875,1895.4371337890625,0.0,243.1366271972656,0.5091089606285095,1.0,0.0,3.0,1.0,0.0
17650920,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.4335703253746032,0.050000000745058,0.0475377440452575,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.4335703253746032,0.050000000745058,0.0425506010651588,296.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.4335703253746032,0.050000000745058,0.036973800510168,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.4335703253746032,0.050000000745058,0.0500595308840274,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.4335703253746032,0.050000000745058,0.2374608665704727,284.9537048339844,284.95001220703125,298.2066650390625,294.7165832519531,297.4940185546875,296.9703369140625,284.95379638671875,1.0,0.2286153733730316,1.0,1.0,0.9026041626930236,1.0,-0.5065262913703918,0.2151940166950225,0.2913322746753692,0.0896998941898346,0.7517168521881104,0.7517168521881104,0.0,69.95301055908203,78.0,11744.7900390625,0.0,67.65312194824219,1.0,283.1499938964844,284.56414794921875,297.7182922363281,298.6380615234375,293.1499938964844,293.1499938964844,283.1499938964844,17765.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807940483093261,1.0,0.0,0.0,1.9855324029922483,1.9855408668518064,2.6305548317395733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.69482421875,0.0,275.74530029296875,1895.4371337890625,0.0,243.1366271972656,0.5091089606285095,1.0,0.0,3.0,1.0,0.0
17650980,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.4315167367458343,0.050000000745058,0.0475899279117584,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.4315167367458343,0.050000000745058,0.0425973124802112,296.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.4315167367458343,0.050000000745058,0.0370143875479698,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.4315167367458343,0.050000000745058,0.0501144863665103,296.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.4315167367458343,0.050000000745058,0.2377215474843979,284.9538879394531,284.95001220703125,298.2452087402344,294.7354736328125,297.5143737792969,296.97686767578125,284.95391845703125,1.0,0.2306118011474609,1.0,1.0,0.9000595211982727,1.0,-0.5070827007293701,0.2155205309391021,0.2915621697902679,0.0898662060499191,0.7535655498504639,0.7535655498504639,0.0,71.34839630126953,78.0,11765.552734375,0.0,68.94710540771484,1.0,283.1499938964844,284.5616149902344,297.7376403808594,298.6593322753906,293.1499938964844,293.1499938964844,283.1499938964844,17743.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381124883890152,1.0,0.0,0.0,1.9926469326019287,1.9926553964614868,2.649440205004794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.951171875,0.0,278.11004638671875,1895.4371337890625,0.0,243.67950439453125,0.5105948448181152,1.0,0.0,3.0,1.0,0.0
17651040,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.4305315613746643,0.050000000745058,0.0476157553493976,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.4305315613746643,0.050000000745058,0.0426204316318035,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.4305315613746643,0.050000000745058,0.0370344780385494,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.4305315613746643,0.050000000745058,0.0501416847109794,296.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.4305315613746643,0.050000000745058,0.2378505617380142,284.9539489746094,284.95001220703125,298.2633361816406,294.7442626953125,297.5239562988281,296.9799194335937,284.9539794921875,1.0,0.2315919250249862,1.0,1.0,0.8988620042800903,1.0,-0.5073577165603638,0.2156797796487808,0.2916779220104217,0.0899491310119628,0.7544434070587158,0.7544434070587158,0.0,72.03903198242188,81.0,11775.59765625,0.0,69.58853912353516,1.0,283.1499938964844,284.5603942871094,297.74664306640625,298.66925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17734.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812926113605499,1.0,0.0,0.0,1.9960944652557373,1.9961028099060056,2.658615585460211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.33935546875,0.0,279.26788330078125,1895.4371337890625,0.0,243.9549560546875,0.5113184452056885,1.0,0.0,3.0,1.0,0.0
17651100,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.4289342164993286,0.050000000745058,0.0476587861776351,296.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.4289342164993286,0.050000000745058,0.0426589474081993,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.4289342164993286,0.050000000745058,0.0370679460465908,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.4289342164993286,0.050000000745058,0.0501869991421699,296.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.4289342164993286,0.050000000745058,0.2380655109882354,284.9540100097656,284.95001220703125,298.2916564941406,294.7579040527344,297.5389099121094,296.9846496582031,284.9540710449219,1.0,0.23321333527565,1.0,1.0,0.896990954875946,1.0,-0.5078164339065552,0.2159407287836074,0.2918757200241089,0.0900876745581626,0.7558346390724182,0.7558346390724182,0.0,73.18973541259766,81.0,11791.9521484375,0.0,70.65873718261719,1.0,283.1499938964844,284.55841064453125,297.7604675292969,298.6845703125,293.1499938964844,293.1499938964844,283.1499938964844,17723.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381566435098648,1.0,0.0,0.0,2.001704692840576,2.0017130374908447,2.673581320777885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.99609375,0.0,281.17266845703125,1895.4371337890625,0.0,244.40493774414065,0.5125023722648621,1.0,0.0,3.0,1.0,0.0
17651160,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.4273203909397125,0.050000000745058,0.0477037876844406,296.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.4273203909397125,0.050000000745058,0.0426992289721965,296.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.4273203909397125,0.050000000745058,0.0371029451489448,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.4273203909397125,0.050000000745058,0.0502343848347663,296.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.4273203909397125,0.050000000745058,0.2382902950048446,284.9541015625,284.95001220703125,298.32000732421875,294.7714538574219,297.5538330078125,296.98931884765625,284.9541320800781,1.0,0.2348948568105697,1.0,1.0,0.8951338529586792,1.0,-0.5082959532737732,0.2162100970745086,0.2920858561992645,0.0902331992983818,0.7572417855262756,0.7572417855262756,0.0,74.39313507080078,69.0,11808.755859375,0.0,71.77989196777344,1.0,283.1499938964844,284.5563659667969,297.7741394042969,298.69976806640625,293.1499938964844,293.1499938964844,283.1499938964844,17713.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818494081497192,1.0,0.0,0.0,2.0074663162231445,2.007474660873413,2.688994413801993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.81005859375,0.0,283.1468811035156,1895.4371337890625,0.0,244.8703155517578,0.513722836971283,1.0,0.0,3.0,1.0,0.0
17651220,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.4290614724159241,0.050000000745058,0.0476553067564964,296.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.4290614724159241,0.050000000745058,0.0426558330655097,296.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.4290614724159241,0.050000000745058,0.0370652377605438,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.4290614724159241,0.050000000745058,0.0501833297312259,296.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.4290614724159241,0.050000000745058,0.2380481213331222,284.9528503417969,284.95001220703125,298.3766784667969,294.7982177734375,297.58380126953125,296.9986877441406,284.9520874023437,1.0,0.2326131463050842,1.0,1.0,0.8914197087287903,1.0,-0.5077797770500183,0.2161581516265869,0.2916216254234314,0.0901487916707992,0.7588710188865662,0.7588710188865662,0.0,73.09498596191406,72.0,11816.63671875,0.0,70.57070922851562,1.0,283.1499938964844,284.5503845214844,297.80059814453125,298.7283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17741.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823440372943878,1.0,0.0,0.0,2.0178043842315674,2.017812967300415,2.7167615712642146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.759765625,0.0,286.9052429199219,1895.4371337890625,0.0,245.68478393554688,0.5159801840782166,1.0,0.0,3.0,1.0,0.0
17651280,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.4290614724159241,0.050000000745058,0.0476553067564964,296.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.4290614724159241,0.050000000745058,0.0426558330655097,296.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.4290614724159241,0.050000000745058,0.0370652377605438,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.4290614724159241,0.050000000745058,0.0501833297312259,296.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.4290614724159241,0.050000000745058,0.2380481213331222,284.9528503417969,284.95001220703125,298.3766784667969,294.7982177734375,297.58380126953125,296.9986877441406,284.9520874023437,1.0,0.2326131463050842,1.0,1.0,0.8914197087287903,1.0,-0.5077797770500183,0.2161581516265869,0.2916216254234314,0.0901487916707992,0.7588710188865662,0.7588710188865662,0.0,73.09498596191406,72.0,11816.63671875,0.0,70.57070922851562,1.0,283.1499938964844,284.5503845214844,297.80059814453125,298.7283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17741.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823440372943878,1.0,0.0,0.0,2.0178043842315674,2.017812967300415,2.7167615712642146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.759765625,0.0,286.9052429199219,1895.4371337890625,0.0,245.68478393554688,0.5159801840782166,1.0,0.0,3.0,1.0,0.0
