time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.429493248462677,0.050000000745058,0.0476435609161853,296.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.429493248462677,0.050000000745058,0.0426453202962875,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.429493248462677,0.050000000745058,0.0370561033487319,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.429493248462677,0.050000000745058,0.0501709654927253,296.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.429493248462677,0.050000000745058,0.237989455461502,284.9506225585937,284.95001220703125,298.4333190917969,294.8246154785156,297.6138916015625,297.0082092285156,284.9504699707031,1.0,0.232448935508728,1.0,1.0,0.8877055048942566,1.0,-0.5076541900634766,0.2162679135799408,0.2913862764835357,0.090165689587593,0.7582591772079468,0.7582591772079468,0.0,72.7796859741211,75.0,11820.1591796875,0.0,70.27742767333984,1.0,283.1499938964844,284.547119140625,297.82501220703125,298.7532043457031,293.1499938964844,293.1499938964844,283.1499938964844,17862.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823919296264648,1.0,0.0,0.0,2.022323608398437,2.022332191467285,2.728944537011557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.61279296875,0.0,289.007568359375,1895.4371337890625,0.0,245.7636566162109,0.5171639919281006,1.0,0.0,3.0,1.0,0.0
17651400,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.429493248462677,0.050000000745058,0.0476435609161853,296.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.429493248462677,0.050000000745058,0.0426453202962875,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.429493248462677,0.050000000745058,0.0370561033487319,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.429493248462677,0.050000000745058,0.0501709654927253,296.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.429493248462677,0.050000000745058,0.237989455461502,284.9506225585937,284.95001220703125,298.4333190917969,294.8246154785156,297.6138916015625,297.0082092285156,284.9504699707031,1.0,0.232448935508728,1.0,1.0,0.8877055048942566,1.0,-0.5076541900634766,0.2162679135799408,0.2913862764835357,0.090165689587593,0.7582591772079468,0.7582591772079468,0.0,72.7796859741211,75.0,11820.1591796875,0.0,70.27742767333984,1.0,283.1499938964844,284.547119140625,297.82501220703125,298.7532043457031,293.1499938964844,293.1499938964844,283.1499938964844,17862.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823919296264648,1.0,0.0,0.0,2.022323608398437,2.022332191467285,2.728944537011557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.61279296875,0.0,289.007568359375,1895.4371337890625,0.0,245.7636566162109,0.5171639919281006,1.0,0.0,3.0,1.0,0.0
17651460,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4286423623561859,0.050000000745058,0.047666810452938,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4286423623561859,0.050000000745058,0.0426661297678947,296.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4286423623561859,0.050000000745058,0.0370741859078407,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4286423623561859,0.050000000745058,0.0501954481005668,296.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4286423623561859,0.050000000745058,0.2381055951118469,284.9511413574219,284.95001220703125,298.489990234375,294.85064697265625,297.6439819335937,297.0176696777344,284.951416015625,1.0,0.2333804965019226,1.0,1.0,0.8839624524116516,1.0,-0.5079018473625183,0.2165294885635376,0.2913723587989807,0.0902902856469154,0.7591516375541687,0.7591516375541687,0.0,73.40066528320312,63.0,11834.921875,0.0,70.85543060302734,1.0,283.1499938964844,284.54595947265625,297.8500671386719,298.7790832519531,293.1499938964844,293.1499938964844,283.1499938964844,17882.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822326064109802,1.0,0.0,0.0,2.0264763832092285,2.026484966278076,2.740163154157927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.9638671875,0.0,290.5689392089844,1895.4371337890625,0.0,245.5011749267578,0.518109142780304,1.0,0.0,3.0,1.0,0.0
17651520,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4286423623561859,0.050000000745058,0.047666810452938,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4286423623561859,0.050000000745058,0.0426661297678947,296.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4286423623561859,0.050000000745058,0.0370741859078407,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4286423623561859,0.050000000745058,0.0501954481005668,296.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4286423623561859,0.050000000745058,0.2381055951118469,284.9511413574219,284.95001220703125,298.489990234375,294.85064697265625,297.6439819335937,297.0176696777344,284.951416015625,1.0,0.2333804965019226,1.0,1.0,0.8839624524116516,1.0,-0.5079018473625183,0.2165294885635376,0.2913723587989807,0.0902902856469154,0.7591516375541687,0.7591516375541687,0.0,73.40066528320312,63.0,11834.921875,0.0,70.85543060302734,1.0,283.1499938964844,284.54595947265625,297.8500671386719,298.7790832519531,293.1499938964844,293.1499938964844,283.1499938964844,17882.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822326064109802,1.0,0.0,0.0,2.0264763832092285,2.026484966278076,2.740163154157927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.9638671875,0.0,290.5689392089844,1895.4371337890625,0.0,245.5011749267578,0.518109142780304,1.0,0.0,3.0,1.0,0.0
17651580,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4322762787342071,0.050000000745058,0.0475703738629817,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4322762787342071,0.050000000745058,0.042579811066389,296.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4322762787342071,0.050000000745058,0.0369991809129715,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4322762787342071,0.050000000745058,0.0500938929617404,296.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4322762787342071,0.050000000745058,0.2376238703727722,284.9510498046875,284.95001220703125,298.5466613769531,294.8764038085937,297.6741943359375,297.0272216796875,284.9505615234375,1.0,0.2293116003274917,1.0,1.0,0.8802193999290466,1.0,-0.5068749785423279,0.2162811756134033,0.2905937731266022,0.0900915339589119,0.7599846124649048,0.7599846124649048,0.0,70.81961822509766,66.0,11830.240234375,0.0,68.45698547363281,1.0,283.1499938964844,284.5425109863281,297.8756103515625,298.8052062988281,293.1499938964844,293.1499938964844,283.1499938964844,17884.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820761442184448,1.0,0.0,0.0,2.031214475631714,2.031223058700561,2.752991861143528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.91455078125,0.0,292.2732849121094,1895.4371337890625,0.0,245.2434844970703,0.5191236734390259,1.0,0.0,3.0,1.0,0.0
17651640,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4322762787342071,0.050000000745058,0.0475703738629817,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4322762787342071,0.050000000745058,0.042579811066389,296.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4322762787342071,0.050000000745058,0.0369991809129715,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4322762787342071,0.050000000745058,0.0500938929617404,296.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4322762787342071,0.050000000745058,0.2376238703727722,284.9510498046875,284.95001220703125,298.5466613769531,294.8764038085937,297.6741943359375,297.0272216796875,284.9505615234375,1.0,0.2293116003274917,1.0,1.0,0.8802193999290466,1.0,-0.5068749785423279,0.2162811756134033,0.2905937731266022,0.0900915339589119,0.7599846124649048,0.7599846124649048,0.0,70.81961822509766,66.0,11830.240234375,0.0,68.45698547363281,1.0,283.1499938964844,284.5425109863281,297.8756103515625,298.8052062988281,293.1499938964844,293.1499938964844,283.1499938964844,17884.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820761442184448,1.0,0.0,0.0,2.031214475631714,2.031223058700561,2.752991861143528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.91455078125,0.0,292.2732849121094,1895.4371337890625,0.0,245.2434844970703,0.5191236734390259,1.0,0.0,3.0,1.0,0.0
17651700,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4335130751132965,0.050000000745058,0.0475391708314418,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4335130751132965,0.050000000745058,0.0425518788397312,296.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4335130751132965,0.050000000745058,0.036974910646677,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4335130751132965,0.050000000745058,0.050061035901308,296.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4335130751132965,0.050000000745058,0.2374680042266845,284.9500732421875,284.95001220703125,298.57501220703125,294.8891906738281,297.6893920898437,297.0320739746094,284.9496459960937,1.0,0.2283743619918823,1.0,1.0,0.8783478736877441,1.0,-0.5065419673919678,0.2162321656942367,0.2903097867965698,0.0900375917553901,0.7594375014305115,0.7594375014305115,0.0,69.98426055908203,66.0,11825.7265625,0.0,67.68270111083984,1.0,283.1499938964844,284.54119873046875,297.887939453125,298.8172912597656,293.1499938964844,293.1499938964844,283.1499938964844,17930.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819196820259094,1.0,0.0,0.0,2.031921625137329,2.031930446624756,2.754909473878797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.6650390625,0.0,292.7179870605469,1895.4371337890625,0.0,244.98594665527344,0.5193490386009216,1.0,0.0,3.0,1.0,0.0
17651760,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.4341172873973846,0.050000000745058,0.0475242063403129,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.4341172873973846,0.050000000745058,0.0425384864211082,296.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.4341172873973846,0.050000000745058,0.0369632728397846,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.4341172873973846,0.050000000745058,0.0500452779233455,296.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.4341172873973846,0.050000000745058,0.2373932600021362,284.9497375488281,284.95001220703125,298.60333251953125,294.90191650390625,297.7045593261719,297.03692626953125,284.9497375488281,1.0,0.2278554439544677,1.0,1.0,0.876474142074585,1.0,-0.5063823461532593,0.2162524610757827,0.2901298999786377,0.0900329127907753,0.7591632008552551,0.7591632008552551,0.0,69.58344268798828,69.0,11825.505859375,0.0,67.3115463256836,1.0,283.1499938964844,284.5408935546875,297.9002380371094,298.8294372558594,293.1499938964844,293.1499938964844,283.1499938964844,17961.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817152380943298,1.0,0.0,0.0,2.0321145057678223,2.03212308883667,2.755432149115223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.7294921875,0.0,292.9167175292969,1895.4371337890625,0.0,244.64956665039065,0.5194507837295532,1.0,0.0,3.0,1.0,0.0
17651820,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4342004656791687,0.050000000745058,0.0475221611559391,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4342004656791687,0.050000000745058,0.0425366573035717,296.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4342004656791687,0.050000000745058,0.0369616821408271,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4342004656791687,0.050000000745058,0.050043124705553,296.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4342004656791687,0.050000000745058,0.2373830378055572,284.9507141113281,284.95001220703125,298.6600036621094,294.92724609375,297.73486328125,297.04656982421875,284.9510498046875,1.0,0.2278585880994796,1.0,1.0,0.8727267384529114,1.0,-0.5063605308532715,0.2164140492677688,0.2899464666843414,0.0901078134775161,0.7600107192993164,0.7600107192993164,0.0,69.5278091430664,72.0,11834.5576171875,0.0,67.2601318359375,1.0,283.1499938964844,284.5406494140625,297.9255065917969,298.8551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17946.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813520073890686,1.0,0.0,0.0,2.0340592861175537,2.0340678691864014,2.760708639470977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.9794921875,0.0,293.55181884765625,1895.4371337890625,0.0,244.0525360107422,0.5198575854301453,1.0,0.0,3.0,1.0,0.0
17651880,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4342004656791687,0.050000000745058,0.0475221611559391,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4342004656791687,0.050000000745058,0.0425366573035717,296.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4342004656791687,0.050000000745058,0.0369616821408271,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4342004656791687,0.050000000745058,0.050043124705553,296.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4342004656791687,0.050000000745058,0.2373830378055572,284.9507141113281,284.95001220703125,298.6600036621094,294.92724609375,297.73486328125,297.04656982421875,284.9510498046875,1.0,0.2278585880994796,1.0,1.0,0.8727267384529114,1.0,-0.5063605308532715,0.2164140492677688,0.2899464666843414,0.0901078134775161,0.7600107192993164,0.7600107192993164,0.0,69.5278091430664,72.0,11834.5576171875,0.0,67.2601318359375,1.0,283.1499938964844,284.5406494140625,297.9255065917969,298.8551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17946.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813520073890686,1.0,0.0,0.0,2.0340592861175537,2.0340678691864014,2.760708639470977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.9794921875,0.0,293.55181884765625,1895.4371337890625,0.0,244.0525360107422,0.5198575854301453,1.0,0.0,3.0,1.0,0.0
17651940,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4331483244895935,0.050000000745058,0.0475482940673828,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4331483244895935,0.050000000745058,0.0425600484013557,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4331483244895935,0.050000000745058,0.0369820073246955,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4331483244895935,0.050000000745058,0.0500706434249877,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4331483244895935,0.050000000745058,0.2375135719776153,284.9521179199219,284.95001220703125,298.7166748046875,294.9524230957031,297.76513671875,297.0561218261719,284.9524230957031,1.0,0.2289162576198578,1.0,1.0,0.8689793944358826,1.0,-0.5066390037536621,0.2166987210512161,0.2899402678012848,0.0902700200676918,0.7620349526405334,0.7620349526405334,0.0,70.22615051269531,75.0,11852.37109375,0.0,67.90701293945312,1.0,283.1499938964844,284.5394592285156,297.9515991210937,298.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,17883.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812104761600494,1.0,0.0,0.0,2.03901743888855,2.039026021957397,2.77418394034612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.3623046875,0.0,295.0741882324219,1895.4371337890625,0.0,243.820068359375,0.520820140838623,1.0,0.0,3.0,1.0,0.0
17652000,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4331483244895935,0.050000000745058,0.0475482940673828,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4331483244895935,0.050000000745058,0.0425600484013557,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4331483244895935,0.050000000745058,0.0369820073246955,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4331483244895935,0.050000000745058,0.0500706434249877,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.4331483244895935,0.050000000745058,0.2375135719776153,284.9521179199219,284.95001220703125,298.7166748046875,294.9524230957031,297.76513671875,297.0561218261719,284.9524230957031,1.0,0.2289162576198578,1.0,1.0,0.8689793944358826,1.0,-0.5066390037536621,0.2166987210512161,0.2899402678012848,0.0902700200676918,0.7620349526405334,0.7620349526405334,0.0,70.22615051269531,75.0,11852.37109375,0.0,67.90701293945312,1.0,283.1499938964844,284.5394592285156,297.9515991210937,298.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,17883.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812104761600494,1.0,0.0,0.0,2.03901743888855,2.039026021957397,2.77418394034612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.3623046875,0.0,295.0741882324219,1895.4371337890625,0.0,243.820068359375,0.520820140838623,1.0,0.0,3.0,1.0,0.0
17652060,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4312804937362671,0.050000000745058,0.0475960783660411,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4312804937362671,0.050000000745058,0.0426028184592723,296.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4312804937362671,0.050000000745058,0.037019170820713,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4312804937362671,0.050000000745058,0.0501209609210491,296.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4312804937362671,0.050000000745058,0.2377522587776184,284.9531555175781,284.95001220703125,298.7733459472656,294.9775085449219,297.7953491210937,297.0655212402344,284.953369140625,1.0,0.2307723760604858,1.0,1.0,0.8652431964874268,1.0,-0.5071482062339783,0.2170784622430801,0.2900697588920593,0.0905013009905815,0.7646234035491943,0.7646234035491943,0.0,71.50382995605469,78.0,11876.2705078125,0.0,69.09223937988281,1.0,283.1499938964844,284.5372009277344,297.9778747558594,298.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17817.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381325751543045,1.0,0.0,0.0,2.046610116958618,2.046618700027466,2.794882618673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.25390625,0.0,297.54766845703125,1895.4371337890625,0.0,244.0094146728516,0.5223419070243835,1.0,0.0,3.0,1.0,0.0
17652120,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4312804937362671,0.050000000745058,0.0475960783660411,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4312804937362671,0.050000000745058,0.0426028184592723,296.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4312804937362671,0.050000000745058,0.037019170820713,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4312804937362671,0.050000000745058,0.0501209609210491,296.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.4312804937362671,0.050000000745058,0.2377522587776184,284.9531555175781,284.95001220703125,298.7733459472656,294.9775085449219,297.7953491210937,297.0655212402344,284.953369140625,1.0,0.2307723760604858,1.0,1.0,0.8652431964874268,1.0,-0.5071482062339783,0.2170784622430801,0.2900697588920593,0.0905013009905815,0.7646234035491943,0.7646234035491943,0.0,71.50382995605469,78.0,11876.2705078125,0.0,69.09223937988281,1.0,283.1499938964844,284.5372009277344,297.9778747558594,298.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17817.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381325751543045,1.0,0.0,0.0,2.046610116958618,2.046618700027466,2.794882618673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.25390625,0.0,297.54766845703125,1895.4371337890625,0.0,244.0094146728516,0.5223419070243835,1.0,0.0,3.0,1.0,0.0
17652180,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4294889867305755,0.050000000745058,0.0476436801254749,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4294889867305755,0.050000000745058,0.0426454283297061,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4294889867305755,0.050000000745058,0.0370561964809894,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4294889867305755,0.050000000745058,0.0501710884273052,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.4294889867305755,0.050000000745058,0.2379900515079498,284.95367431640625,284.95001220703125,298.81640625,294.9965209960937,297.81817626953125,297.0724182128906,284.9538269042969,1.0,0.2325880825519561,1.0,1.0,0.8624036908149719,1.0,-0.5076553821563721,0.217417374253273,0.2902379930019378,0.0907148346304893,0.7667709589004517,0.7667709589004517,0.0,72.7768783569336,78.0,11897.353515625,0.0,70.275390625,1.0,283.1499938964844,284.534912109375,297.9976806640625,298.9324645996094,293.1499938964844,293.1499938964844,283.1499938964844,17776.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381549596786499,1.0,0.0,0.0,2.05371642112732,2.053725242614746,2.8143256258772453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.93310546875,0.0,299.9620361328125,1895.4371337890625,0.0,244.37725830078125,0.5238021612167358,1.0,0.0,3.0,1.0,0.0
17652240,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.42889204621315,0.050000000745058,0.0476599484682083,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.42889204621315,0.050000000745058,0.0426599867641925,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.42889204621315,0.050000000745058,0.037068847566843,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.42889204621315,0.050000000745058,0.0501882210373878,296.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.42889204621315,0.050000000745058,0.2380713075399398,284.9538269042969,284.95001220703125,298.8299865722656,295.00250244140625,297.82537841796875,297.0745544433594,284.9539489746094,1.0,0.233203649520874,1.0,1.0,0.861506998538971,1.0,-0.5078285336494446,0.2175300121307373,0.2902984917163849,0.0907868295907974,0.7674632668495178,0.7674632668495178,0.0,73.2119369506836,66.0,11904.3056640625,0.0,70.68022918701172,1.0,283.1499938964844,284.5341186523437,298.00390625,298.9393005371094,293.1499938964844,293.1499938964844,283.1499938964844,17764.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816334307193756,1.0,0.0,0.0,2.056095123291016,2.0561039447784424,2.820848976625712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.72900390625,0.0,300.7823791503906,1895.4371337890625,0.0,244.5150604248047,0.524294912815094,1.0,0.0,3.0,1.0,0.0
17652300,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4295484125614166,0.050000000745058,0.0476420708000659,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4295484125614166,0.050000000745058,0.0426439866423606,296.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4295484125614166,0.050000000745058,0.0370549447834491,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4295484125614166,0.050000000745058,0.0501693971455097,296.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4295484125614166,0.050000000745058,0.2379820197820663,284.9537658691406,284.95001220703125,298.8583374023437,295.0150146484375,297.84039306640625,297.0789794921875,284.9535217285156,1.0,0.2321976274251938,1.0,1.0,0.8596389293670654,1.0,-0.5076382756233215,0.2175428122282028,0.2900954484939575,0.0907948240637779,0.7687177658081055,0.7687177658081055,0.0,72.73339080810547,66.0,11910.6181640625,0.0,70.23499298095703,1.0,283.1499938964844,284.5317077636719,298.0166931152344,298.9532165527344,293.1499938964844,293.1499938964844,283.1499938964844,17750.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818207383155823,1.0,0.0,0.0,2.0611674785614014,2.061176300048828,2.83478357232525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.0751953125,0.0,302.5806579589844,1895.4371337890625,0.0,244.82313537597656,0.5253598093986511,1.0,0.0,3.0,1.0,0.0
17652360,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.431521475315094,0.050000000745058,0.0475898087024688,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.431521475315094,0.050000000745058,0.0425972081720829,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.431521475315094,0.050000000745058,0.0370142944157123,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.431521475315094,0.050000000745058,0.0501143597066402,296.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.431521475315094,0.050000000745058,0.2377209514379501,284.9527282714844,284.95001220703125,298.8866577148437,295.02752685546875,297.85546875,297.0834350585937,284.9519958496094,1.0,0.2301090210676193,1.0,1.0,0.857779860496521,1.0,-0.5070819854736328,0.2174100428819656,0.2896719574928283,0.0907049030065536,0.7690279483795166,0.7690279483795166,0.0,71.33480834960938,69.0,11907.3466796875,0.0,68.93548583984375,1.0,283.1499938964844,284.5287170410156,298.0289306640625,298.9659729003906,293.1499938964844,293.1499938964844,283.1499938964844,17776.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819407820701599,1.0,0.0,0.0,2.065152645111084,2.0651614665985107,2.845756341685046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5654296875,0.0,304.1615600585937,1895.4371337890625,0.0,245.02069091796875,0.5262535214424133,1.0,0.0,3.0,1.0,0.0
17652420,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4324290454387665,0.050000000745058,0.0475664809346199,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4324290454387665,0.050000000745058,0.0425763241946697,296.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4324290454387665,0.050000000745058,0.0369961522519588,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4324290454387665,0.050000000745058,0.0500897951424121,296.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4324290454387665,0.050000000745058,0.2376044243574142,284.95068359375,284.95001220703125,298.9433288574219,295.0526123046875,297.8856201171875,297.0924072265625,284.9505310058594,1.0,0.2295091897249221,1.0,1.0,0.8540617227554321,1.0,-0.5068328380584717,0.2174955606460571,0.2893372774124145,0.0907559022307396,0.768535852432251,0.768535852432251,0.0,70.70994567871094,72.0,11909.4384765625,0.0,68.35580444335938,1.0,283.1499938964844,284.5257568359375,298.0523681640625,298.9896545410156,293.1499938964844,293.1499938964844,283.1499938964844,17877.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818650245666504,1.0,0.0,0.0,2.069216012954712,2.0692248344421387,2.856965579667303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.931640625,0.0,306.0926818847656,1895.4371337890625,0.0,244.89599609375,0.5273028016090393,1.0,0.0,3.0,1.0,0.0
17652480,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4324290454387665,0.050000000745058,0.0475664809346199,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4324290454387665,0.050000000745058,0.0425763241946697,296.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4324290454387665,0.050000000745058,0.0369961522519588,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4324290454387665,0.050000000745058,0.0500897951424121,296.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.4324290454387665,0.050000000745058,0.2376044243574142,284.95068359375,284.95001220703125,298.9433288574219,295.0526123046875,297.8856201171875,297.0924072265625,284.9505310058594,1.0,0.2295091897249221,1.0,1.0,0.8540617227554321,1.0,-0.5068328380584717,0.2174955606460571,0.2893372774124145,0.0907559022307396,0.768535852432251,0.768535852432251,0.0,70.70994567871094,72.0,11909.4384765625,0.0,68.35580444335938,1.0,283.1499938964844,284.5257568359375,298.0523681640625,298.9896545410156,293.1499938964844,293.1499938964844,283.1499938964844,17877.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818650245666504,1.0,0.0,0.0,2.069216012954712,2.0692248344421387,2.856965579667303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.931640625,0.0,306.0926818847656,1895.4371337890625,0.0,244.89599609375,0.5273028016090393,1.0,0.0,3.0,1.0,0.0
17652540,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4318609535694122,0.050000000745058,0.0475810319185256,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4318609535694122,0.050000000745058,0.0425893515348434,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4318609535694122,0.050000000745058,0.0370074696838855,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4318609535694122,0.050000000745058,0.0501051209867,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4318609535694122,0.050000000745058,0.2376771122217178,284.951171875,284.95001220703125,299.0,295.0777587890625,297.9157409667969,297.1012268066406,284.9514465332031,1.0,0.2301302552223205,1.0,1.0,0.8503435850143433,1.0,-0.5069878101348877,0.2177459150552749,0.2892418503761291,0.0909252315759658,0.7694716453552246,0.7694716453552246,0.0,71.09871673583984,75.0,11923.333984375,0.0,68.71650695800781,1.0,283.1499938964844,284.52471923828125,298.07672119140625,299.01470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17889.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816226720809936,1.0,0.0,0.0,2.0731396675109863,2.073148488998413,2.8678104513346625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.90625,0.0,307.59918212890625,1895.4371337890625,0.0,244.4973602294922,0.5281857848167419,1.0,0.0,3.0,1.0,0.0
17652600,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4318609535694122,0.050000000745058,0.0475810319185256,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4318609535694122,0.050000000745058,0.0425893515348434,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4318609535694122,0.050000000745058,0.0370074696838855,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4318609535694122,0.050000000745058,0.0501051209867,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4318609535694122,0.050000000745058,0.2376771122217178,284.951171875,284.95001220703125,299.0,295.0777587890625,297.9157409667969,297.1012268066406,284.9514465332031,1.0,0.2301302552223205,1.0,1.0,0.8503435850143433,1.0,-0.5069878101348877,0.2177459150552749,0.2892418503761291,0.0909252315759658,0.7694716453552246,0.7694716453552246,0.0,71.09871673583984,75.0,11923.333984375,0.0,68.71650695800781,1.0,283.1499938964844,284.52471923828125,298.07672119140625,299.01470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17889.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816226720809936,1.0,0.0,0.0,2.0731396675109863,2.073148488998413,2.8678104513346625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.90625,0.0,307.59918212890625,1895.4371337890625,0.0,244.4973602294922,0.5281857848167419,1.0,0.0,3.0,1.0,0.0
17652660,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.4303497672080993,0.050000000745058,0.0476205870509147,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.4303497672080993,0.050000000745058,0.0426247529685497,296.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.4303497672080993,0.050000000745058,0.0370382331311702,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.4303497672080993,0.050000000745058,0.0501467697322368,296.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.4303497672080993,0.050000000745058,0.237874686717987,284.952392578125,284.95001220703125,299.0566711425781,295.10308837890625,297.9457397460937,297.1098937988281,284.95269775390625,1.0,0.2316736131906509,1.0,1.0,0.8466075658798218,1.0,-0.5074092745780945,0.2181078791618347,0.2893013954162597,0.0911759138107299,0.7716118097305298,0.7716118097305298,0.0,72.15643310546875,78.0,11945.2568359375,0.0,69.69879150390625,1.0,283.1499938964844,284.5231628417969,298.1025085449219,299.0419616699219,293.1499938964844,293.1499938964844,283.1499938964844,17843.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815129995346069,1.0,0.0,0.0,2.0794155597686768,2.0794243812561035,2.885199990032561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.8935546875,0.0,309.7434997558594,1895.4371337890625,0.0,244.31707763671875,0.5294705033302307,1.0,0.0,3.0,1.0,0.0
17652720,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.4303497672080993,0.050000000745058,0.0476205870509147,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.4303497672080993,0.050000000745058,0.0426247529685497,296.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.4303497672080993,0.050000000745058,0.0370382331311702,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.4303497672080993,0.050000000745058,0.0501467697322368,296.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.4303497672080993,0.050000000745058,0.237874686717987,284.952392578125,284.95001220703125,299.0566711425781,295.10308837890625,297.9457397460937,297.1098937988281,284.95269775390625,1.0,0.2316736131906509,1.0,1.0,0.8466075658798218,1.0,-0.5074092745780945,0.2181078791618347,0.2893013954162597,0.0911759138107299,0.7716118097305298,0.7716118097305298,0.0,72.15643310546875,78.0,11945.2568359375,0.0,69.69879150390625,1.0,283.1499938964844,284.5231628417969,298.1025085449219,299.0419616699219,293.1499938964844,293.1499938964844,283.1499938964844,17843.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815129995346069,1.0,0.0,0.0,2.0794155597686768,2.0794243812561035,2.885199990032561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.8935546875,0.0,309.7434997558594,1895.4371337890625,0.0,244.31707763671875,0.5294705033302307,1.0,0.0,3.0,1.0,0.0
17652780,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4281947314739227,0.050000000745058,0.0476792156696319,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4281947314739227,0.050000000745058,0.0426772348582744,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4281947314739227,0.050000000745058,0.0370838344097137,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4281947314739227,0.050000000745058,0.0502085126936435,296.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4281947314739227,0.050000000745058,0.2381675541400909,284.95343017578125,284.95001220703125,299.11334228515625,295.1285705566406,297.9756774902344,297.11834716796875,284.9536437988281,1.0,0.2339047491550445,1.0,1.0,0.8428714871406555,1.0,-0.5080342292785645,0.2185557931661605,0.289478451013565,0.0914908200502395,0.7743728160858154,0.7743728160858154,0.0,73.72463989257812,66.0,11972.8515625,0.0,71.15799713134766,1.0,283.1499938964844,284.5207214355469,298.1289978027344,299.07061767578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816351592540741,1.0,0.0,0.0,2.088080883026123,2.088089942932129,2.9092970521560346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.3681640625,0.0,312.755615234375,1895.4371337890625,0.0,244.51792907714844,0.5312516689300537,1.0,0.0,3.0,1.0,0.0
17652840,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4281947314739227,0.050000000745058,0.0476792156696319,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4281947314739227,0.050000000745058,0.0426772348582744,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4281947314739227,0.050000000745058,0.0370838344097137,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4281947314739227,0.050000000745058,0.0502085126936435,296.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.4281947314739227,0.050000000745058,0.2381675541400909,284.95343017578125,284.95001220703125,299.11334228515625,295.1285705566406,297.9756774902344,297.11834716796875,284.9536437988281,1.0,0.2339047491550445,1.0,1.0,0.8428714871406555,1.0,-0.5080342292785645,0.2185557931661605,0.289478451013565,0.0914908200502395,0.7743728160858154,0.7743728160858154,0.0,73.72463989257812,66.0,11972.8515625,0.0,71.15799713134766,1.0,283.1499938964844,284.5207214355469,298.1289978027344,299.07061767578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816351592540741,1.0,0.0,0.0,2.088080883026123,2.088089942932129,2.9092970521560346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.3681640625,0.0,312.755615234375,1895.4371337890625,0.0,244.51792907714844,0.5312516689300537,1.0,0.0,3.0,1.0,0.0
17652900,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4289400577545166,0.050000000745058,0.0476586334407329,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4289400577545166,0.050000000745058,0.0426588095724582,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4289400577545166,0.050000000745058,0.0370678268373012,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4289400577545166,0.050000000745058,0.0501868352293968,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4289400577545166,0.050000000745058,0.2380647361278534,284.9535522460937,284.95001220703125,299.14166259765625,295.14141845703125,297.9906616210937,297.1225280761719,284.9533996582031,1.0,0.2328016757965088,1.0,1.0,0.84100341796875,1.0,-0.5078147053718567,0.2185657322406768,0.2892489731311798,0.0915121212601661,0.7756494879722595,0.7756494879722595,0.0,73.17375183105469,66.0,11979.0380859375,0.0,70.64505767822266,1.0,283.1499938964844,284.5185852050781,298.1422424316406,299.0849304199219,293.1499938964844,293.1499938964844,283.1499938964844,17768.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817438781261444,1.0,0.0,0.0,2.092839002609253,2.09284782409668,2.922570558894222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.7890625,0.0,314.4656677246094,1895.4371337890625,0.0,244.6967010498047,0.5322442650794983,1.0,0.0,3.0,1.0,0.0
17652960,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.4309938848018646,0.050000000745058,0.0476035736501216,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.4309938848018646,0.050000000745058,0.0426095277070999,296.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.4309938848018646,0.050000000745058,0.0370250009000301,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.4309938848018646,0.050000000745058,0.0501288548111915,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.4309938848018646,0.050000000745058,0.2377897053956985,284.9526062011719,284.95001220703125,299.1700134277344,295.1543273925781,298.0057678222656,297.12677001953125,284.95196533203125,1.0,0.2306150197982788,1.0,1.0,0.839146077632904,1.0,-0.507228672504425,0.2184295058250427,0.2887991666793823,0.0914343446493148,0.775998055934906,0.775998055934906,0.0,71.70049285888672,69.0,11975.7255859375,0.0,69.27534484863281,1.0,283.1499938964844,284.5157470703125,298.155029296875,299.09814453125,293.1499938964844,293.1499938964844,283.1499938964844,17789.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818066418170929,1.0,0.0,0.0,2.09665584564209,2.096664905548096,2.933240637048584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.3916015625,0.0,316.00225830078125,1895.4371337890625,0.0,244.7999267578125,0.5330939292907715,1.0,0.0,3.0,1.0,0.0
17653020,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4320271909236908,0.050000000745058,0.0475767590105533,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4320271909236908,0.050000000745058,0.0425855256617069,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4320271909236908,0.050000000745058,0.037004142999649,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4320271909236908,0.050000000745058,0.0501006171107292,296.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4320271909236908,0.050000000745058,0.237655758857727,284.95074462890625,284.95001220703125,299.2266540527344,295.1803894042969,298.03594970703125,297.13525390625,284.9506225585937,1.0,0.2298882901668548,1.0,1.0,0.8354313969612122,1.0,-0.5069423317909241,0.2185187488794326,0.2884235978126526,0.0915187746286392,0.7756316661834717,0.7756316661834717,0.0,70.9825668334961,72.0,11978.69140625,0.0,68.6089859008789,1.0,283.1499938964844,284.51300048828125,298.1797790527344,299.1231689453125,293.1499938964844,293.1499938964844,283.1499938964844,17880.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816635012626648,1.0,0.0,0.0,2.100715160369873,2.100724220275879,2.944609320820746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.43359375,0.0,317.9327087402344,1895.4371337890625,0.0,244.5645294189453,0.5341223478317261,1.0,0.0,3.0,1.0,0.0
17653080,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4320271909236908,0.050000000745058,0.0475767590105533,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4320271909236908,0.050000000745058,0.0425855256617069,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4320271909236908,0.050000000745058,0.037004142999649,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4320271909236908,0.050000000745058,0.0501006171107292,296.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4320271909236908,0.050000000745058,0.237655758857727,284.95074462890625,284.95001220703125,299.2266540527344,295.1803894042969,298.03594970703125,297.13525390625,284.9506225585937,1.0,0.2298882901668548,1.0,1.0,0.8354313969612122,1.0,-0.5069423317909241,0.2185187488794326,0.2884235978126526,0.0915187746286392,0.7756316661834717,0.7756316661834717,0.0,70.9825668334961,72.0,11978.69140625,0.0,68.6089859008789,1.0,283.1499938964844,284.51300048828125,298.1797790527344,299.1231689453125,293.1499938964844,293.1499938964844,283.1499938964844,17880.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816635012626648,1.0,0.0,0.0,2.100715160369873,2.100724220275879,2.944609320820746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.43359375,0.0,317.9327087402344,1895.4371337890625,0.0,244.5645294189453,0.5341223478317261,1.0,0.0,3.0,1.0,0.0
17653140,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.431560754776001,0.050000000745058,0.0475887916982173,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.431560754776001,0.050000000745058,0.0425962954759597,296.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.431560754776001,0.050000000745058,0.037013504654169,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.431560754776001,0.050000000745058,0.0501132905483245,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.431560754776001,0.050000000745058,0.237715870141983,284.9512939453125,284.95001220703125,299.2833251953125,295.2068176269531,298.0660400390625,297.1436462402344,284.9515686035156,1.0,0.2304154634475708,1.0,1.0,0.8317167162895203,1.0,-0.5070704817771912,0.2187783122062683,0.2882921397686004,0.0917264595627784,0.7766690254211426,0.7766690254211426,0.0,71.30425262451172,75.0,11993.798828125,0.0,68.90754699707031,1.0,283.1499938964844,284.5120544433594,298.2055969238281,299.1497497558594,293.1499938964844,293.1499938964844,283.1499938964844,17886.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813932836055755,1.0,0.0,0.0,2.1047849655151367,2.1047940254211426,2.956030016321165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.1689453125,0.0,319.51470947265625,1895.4371337890625,0.0,244.120361328125,0.5350298285484314,1.0,0.0,3.0,1.0,0.0
