time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.431560754776001,0.050000000745058,0.0475887916982173,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.431560754776001,0.050000000745058,0.0425962954759597,296.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.431560754776001,0.050000000745058,0.037013504654169,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.431560754776001,0.050000000745058,0.0501132905483245,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.431560754776001,0.050000000745058,0.237715870141983,284.9512939453125,284.95001220703125,299.2833251953125,295.2068176269531,298.0660400390625,297.1436462402344,284.9515686035156,1.0,0.2304154634475708,1.0,1.0,0.8317167162895203,1.0,-0.5070704817771912,0.2187783122062683,0.2882921397686004,0.0917264595627784,0.7766690254211426,0.7766690254211426,0.0,71.30425262451172,75.0,11993.798828125,0.0,68.90754699707031,1.0,283.1499938964844,284.5120544433594,298.2055969238281,299.1497497558594,293.1499938964844,293.1499938964844,283.1499938964844,17886.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813932836055755,1.0,0.0,0.0,2.1047849655151367,2.1047940254211426,2.956030016321165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.1689453125,0.0,319.51470947265625,1895.4371337890625,0.0,244.120361328125,0.5350298285484314,1.0,0.0,3.0,1.0,0.0
17653260,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4301272332668304,0.050000000745058,0.0476265177130699,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4301272332668304,0.050000000745058,0.0426300652325153,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4301272332668304,0.050000000745058,0.03704284876585,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4301272332668304,0.050000000745058,0.0501530170440673,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4301272332668304,0.050000000745058,0.2379043102264404,284.9525451660156,284.95001220703125,299.3399963378906,295.233642578125,298.0960693359375,297.15185546875,284.952880859375,1.0,0.2318899780511856,1.0,1.0,0.8279867172241211,1.0,-0.5074724555015564,0.2191536873579025,0.288318783044815,0.0920193195343017,0.7789283394813538,0.7789283394813538,0.0,72.31332397460938,78.0,12017.296875,0.0,69.84490203857422,1.0,283.1499938964844,284.5105895996094,298.2329406738281,299.1786804199219,293.1499938964844,293.1499938964844,283.1499938964844,17838.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812658488750458,1.0,0.0,0.0,2.1112754344940186,2.1112844944000244,2.974289259327634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.08447265625,0.0,321.7919616699219,1895.4371337890625,0.0,243.9110107421875,0.5363619327545166,1.0,0.0,3.0,1.0,0.0
17653320,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4301272332668304,0.050000000745058,0.0476265177130699,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4301272332668304,0.050000000745058,0.0426300652325153,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4301272332668304,0.050000000745058,0.03704284876585,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4301272332668304,0.050000000745058,0.0501530170440673,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4301272332668304,0.050000000745058,0.2379043102264404,284.9525451660156,284.95001220703125,299.3399963378906,295.233642578125,298.0960693359375,297.15185546875,284.952880859375,1.0,0.2318899780511856,1.0,1.0,0.8279867172241211,1.0,-0.5074724555015564,0.2191536873579025,0.288318783044815,0.0920193195343017,0.7789283394813538,0.7789283394813538,0.0,72.31332397460938,78.0,12017.296875,0.0,69.84490203857422,1.0,283.1499938964844,284.5105895996094,298.2329406738281,299.1786804199219,293.1499938964844,293.1499938964844,283.1499938964844,17838.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812658488750458,1.0,0.0,0.0,2.1112754344940186,2.1112844944000244,2.974289259327634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.08447265625,0.0,321.7919616699219,1895.4371337890625,0.0,243.9110107421875,0.5363619327545166,1.0,0.0,3.0,1.0,0.0
17653380,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.4283965528011322,0.050000000745058,0.047673612833023,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.4283965528011322,0.050000000745058,0.0426722168922424,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.4283965528011322,0.050000000745058,0.0370794758200645,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.4283965528011322,0.050000000745058,0.0502026081085205,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.4283965528011322,0.050000000745058,0.2381395548582077,284.9534912109375,284.95001220703125,299.3876037597656,295.2565002441406,298.1212463378906,297.1585998535156,284.9537353515625,1.0,0.2336853146553039,1.0,1.0,0.8248535394668579,1.0,-0.5079745054244995,0.2195392102003097,0.2884352803230285,0.0923181995749473,0.7813587188720703,0.7813587188720703,0.0,73.57315826416016,78.0,12041.826171875,0.0,71.01716613769531,1.0,283.1499938964844,284.5086669921875,298.2566833496094,299.20428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17788.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813387155532837,1.0,0.0,0.0,2.1186912059783936,2.1187002658843994,2.995219574586372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.9150390625,0.0,324.4340515136719,1895.4371337890625,0.0,244.0307159423828,0.5378891229629517,1.0,0.0,3.0,1.0,0.0
17653440,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4280368089675903,0.050000000745058,0.047683622688055,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4280368089675903,0.050000000745058,0.0426811762154102,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4280368089675903,0.050000000745058,0.0370872616767883,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4280368089675903,0.050000000745058,0.0502131506800651,296.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.4280368089675903,0.050000000745058,0.2381895631551742,284.9536437988281,284.95001220703125,299.39666748046875,295.2608947753906,298.12603759765625,297.15985107421875,284.953857421875,1.0,0.2340636551380157,1.0,1.0,0.8242567777633667,1.0,-0.5080811381340027,0.2196175158023834,0.2884635925292969,0.0923789739608764,0.7818494439125061,0.7818494439125061,0.0,73.8409652709961,66.0,12046.81640625,0.0,71.26663970947266,1.0,283.1499938964844,284.5082397460937,298.26123046875,299.209228515625,293.1499938964844,293.1499938964844,283.1499938964844,17779.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813653886318207,1.0,0.0,0.0,2.1202430725097656,2.1202521324157715,2.999609307607898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.68408203125,0.0,324.9942932128906,1895.4371337890625,0.0,244.0745086669922,0.5382107496261597,1.0,0.0,3.0,1.0,0.0
17653500,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4288022816181183,0.050000000745058,0.0476624146103858,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4288022816181183,0.050000000745058,0.0426621958613395,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4288022816181183,0.050000000745058,0.0370707660913467,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4288022816181183,0.050000000745058,0.0501908175647258,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4288022816181183,0.050000000745058,0.2380836308002472,284.95379638671875,284.95001220703125,299.42498779296875,295.2747497558594,298.1410827636719,297.1638488769531,284.9536437988281,1.0,0.232938528060913,1.0,1.0,0.8223917484283447,1.0,-0.5078549981117249,0.2196355462074279,0.2882194519042969,0.0924221202731132,0.7832203507423401,0.7832203507423401,0.0,73.27351379394531,66.0,12054.0380859375,0.0,70.7381820678711,1.0,283.1499938964844,284.50616455078125,298.27545166015625,299.2245483398437,293.1499938964844,293.1499938964844,283.1499938964844,17758.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814603984355926,1.0,0.0,0.0,2.1252033710479736,2.1252124309539795,3.0136610007502895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.70166015625,0.0,326.8241271972656,1895.4371337890625,0.0,244.2306060791016,0.539247989654541,1.0,0.0,3.0,1.0,0.0
17653560,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.57157963514328,0.1202075257897377,0.0900643244385719,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.4344245791435241,0.050000000745058,0.0425316393375396,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.4344245791435241,0.050000000745058,0.0369573235511779,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.4344245791435241,0.050000000745058,0.0500372238457202,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.4344245791435241,0.050000000745058,0.237355038523674,284.958984375,284.95001220703125,299.4533386230469,295.2886962890625,298.152587890625,297.1667785644531,284.983642578125,1.0,0.2314905524253845,1.0,1.0,0.8205379247665405,1.0,-0.5573511123657227,0.2400048524141311,0.3173462450504303,0.1056717932224273,0.7880698442459106,0.7880698442459106,0.0,69.82001495361328,86.0,12737.6494140625,0.0,76.02799987792969,1.0,283.1499938964844,284.55047607421875,298.2908630371094,299.2481994628906,293.1499938964844,293.1499938964844,283.1499938964844,17710.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816973268985748,1.0,0.0,0.0,2.130513429641724,2.1305227279663086,3.028739570254402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.78271484375,0.0,328.68328857421875,1895.4371337890625,0.0,244.62013244628903,0.5403954386711121,1.0,0.0,3.0,1.0,0.0
17653620,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.6007484197616577,0.1123929247260093,0.1047871112823486,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.4297296702861786,0.050000000745058,0.0426393523812294,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.4297296702861786,0.050000000745058,0.0370509177446365,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.4297296702861786,0.050000000745058,0.0501639433205127,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.4297296702861786,0.050000000745058,0.2379561364650726,285.0987243652344,284.95001220703125,299.510009765625,295.3170471191406,298.140625,297.109130859375,285.0921630859375,1.0,0.2381589710712433,1.0,1.0,0.8168302178382874,1.0,-0.5761687755584717,0.2478102743625641,0.3283584713935852,0.1113860085606575,0.942739188671112,0.942739188671112,0.0,73.20890045166016,89.0,13605.8857421875,0.0,82.61213684082031,1.0,283.1499938964844,284.57098388671875,298.3909912109375,299.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,13498.294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959350287914276,1.0,0.0,0.0,2.3060853481292725,2.3060948848724365,3.548494760252652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.21630859375,0.0,382.5433654785156,1895.4371337890625,0.0,268.5982360839844,0.5759637951850891,1.0,0.0,3.0,1.0,0.0
17653680,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.6007484197616577,0.1123929247260093,0.1047871112823486,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.4297296702861786,0.050000000745058,0.0426393523812294,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.4297296702861786,0.050000000745058,0.0370509177446365,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.4297296702861786,0.050000000745058,0.0501639433205127,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.4297296702861786,0.050000000745058,0.2379561364650726,285.0987243652344,284.95001220703125,299.510009765625,295.3170471191406,298.140625,297.109130859375,285.0921630859375,1.0,0.2381589710712433,1.0,1.0,0.8168302178382874,1.0,-0.5761687755584717,0.2478102743625641,0.3283584713935852,0.1113860085606575,0.942739188671112,0.942739188671112,0.0,73.20890045166016,89.0,13605.8857421875,0.0,82.61213684082031,1.0,283.1499938964844,284.57098388671875,298.3909912109375,299.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,13498.294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959350287914276,1.0,0.0,0.0,2.3060853481292725,2.3060948848724365,3.548494760252652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.21630859375,0.0,382.5433654785156,1895.4371337890625,0.0,268.5982360839844,0.5759637951850891,1.0,0.0,3.0,1.0,0.0
17653740,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.5908210873603821,0.1119632646441459,0.1033601537346839,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.4240487515926361,0.050000000745058,0.0427851863205432,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.4240487515926361,0.050000000745058,0.037177637219429,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.4240487515926361,0.050000000745058,0.0503355115652084,296.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.4240487515926361,0.050000000745058,0.2387700080871582,285.02789306640625,284.95001220703125,299.5666809082031,295.3460388183594,298.15576171875,297.0896911621094,285.01422119140625,1.0,0.2436915636062622,1.0,1.0,0.8131224513053894,1.0,-0.5759967565536499,0.248003289103508,0.3279934525489807,0.1115912348031997,0.9731718301773072,0.9731718301773072,0.0,77.55110168457031,77.0,13657.9931640625,0.0,86.83509063720703,1.0,283.1499938964844,284.46661376953125,298.4233703613281,299.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,14556.3134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129471778869629,1.0,0.0,0.0,2.491029500961304,2.491040229797364,4.140483724768274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.73974609375,0.0,476.0638122558594,1895.4371337890625,0.0,299.0545959472656,0.619074285030365,1.0,0.0,3.0,1.0,0.0
17653800,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.5908210873603821,0.1119632646441459,0.1033601537346839,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.4240487515926361,0.050000000745058,0.0427851863205432,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.4240487515926361,0.050000000745058,0.037177637219429,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.4240487515926361,0.050000000745058,0.0503355115652084,296.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.4240487515926361,0.050000000745058,0.2387700080871582,285.02789306640625,284.95001220703125,299.5666809082031,295.3460388183594,298.15576171875,297.0896911621094,285.01422119140625,1.0,0.2436915636062622,1.0,1.0,0.8131224513053894,1.0,-0.5759967565536499,0.248003289103508,0.3279934525489807,0.1115912348031997,0.9731718301773072,0.9731718301773072,0.0,77.55110168457031,77.0,13657.9931640625,0.0,86.83509063720703,1.0,283.1499938964844,284.46661376953125,298.4233703613281,299.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,14556.3134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129471778869629,1.0,0.0,0.0,2.491029500961304,2.491040229797364,4.140483724768274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.73974609375,0.0,476.0638122558594,1895.4371337890625,0.0,299.0545959472656,0.619074285030365,1.0,0.0,3.0,1.0,0.0
17653860,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5929718613624573,0.1133345067501068,0.1043390333652496,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.4240584671497345,0.050000000745058,0.0427849143743515,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.4240584671497345,0.050000000745058,0.0371774025261402,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.4240584671497345,0.050000000745058,0.050335194915533,296.7857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.4240584671497345,0.050000000745058,0.2387684881687164,284.97320556640625,284.95001220703125,299.6233215332031,295.3757019042969,298.1784362792969,297.0848083496094,284.964111328125,1.0,0.2432693541049957,1.0,1.0,0.8101856708526611,1.0,-0.5771689414978027,0.2486943453550338,0.3284745812416076,0.1121364161372184,0.9695124626159668,0.9695124626159668,0.0,77.55410766601562,65.0,13734.34375,0.0,87.05902862548828,1.0,283.1499938964844,284.3969116210937,298.4115905761719,299.5000915527344,293.1499938964844,293.1499938964844,283.1499938964844,16383.4228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202140867710113,1.0,0.0,0.0,2.6408228874206543,2.6408350467681885,4.6534165676348493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.6123046875,0.0,567.3425903320312,1895.4371337890625,0.0,312.7983093261719,0.6556158661842346,1.0,0.0,3.0,1.0,0.0
17653920,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5929718613624573,0.1133345067501068,0.1043390333652496,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.4240584671497345,0.050000000745058,0.0427849143743515,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.4240584671497345,0.050000000745058,0.0371774025261402,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.4240584671497345,0.050000000745058,0.050335194915533,296.7857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.4240584671497345,0.050000000745058,0.2387684881687164,284.97320556640625,284.95001220703125,299.6233215332031,295.3757019042969,298.1784362792969,297.0848083496094,284.964111328125,1.0,0.2432693541049957,1.0,1.0,0.8101856708526611,1.0,-0.5771689414978027,0.2486943453550338,0.3284745812416076,0.1121364161372184,0.9695124626159668,0.9695124626159668,0.0,77.55410766601562,65.0,13734.34375,0.0,87.05902862548828,1.0,283.1499938964844,284.3969116210937,298.4115905761719,299.5000915527344,293.1499938964844,293.1499938964844,283.1499938964844,16383.4228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202140867710113,1.0,0.0,0.0,2.6408228874206543,2.6408350467681885,4.6534165676348493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.6123046875,0.0,567.3425903320312,1895.4371337890625,0.0,312.7983093261719,0.6556158661842346,1.0,0.0,3.0,1.0,0.0
17653980,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6013161540031433,0.115173265337944,0.1057976260781288,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.4283821880817413,0.050000000745058,0.0426723137497901,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.4283821880817413,0.050000000745058,0.0370795577764511,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.4283821880817413,0.050000000745058,0.0502027198672294,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.4283821880817413,0.050000000745058,0.2381400913000106,284.9359130859375,284.95001220703125,299.67999267578125,295.4060974121094,298.2034606933594,297.0840759277344,284.9298400878906,1.0,0.2386239767074585,1.0,1.0,0.8072488903999329,1.0,-0.5777301788330078,0.2491369694471359,0.3285931944847107,0.1125214844942092,0.9466875195503236,0.9466875195503236,0.0,74.2054443359375,53.0,13785.5673828125,0.0,83.87439727783203,1.0,283.1499938964844,284.34869384765625,298.4098815917969,299.49627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18449.62890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205978214740753,1.0,0.0,0.0,2.75412654876709,2.7541399002075195,5.061289130026125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.060546875,0.0,647.1035766601562,1895.4371337890625,0.0,313.53765869140625,0.6839789152145386,1.0,0.0,3.0,1.0,0.0
17654040,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6013161540031433,0.115173265337944,0.1057976260781288,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.4283821880817413,0.050000000745058,0.0426723137497901,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.4283821880817413,0.050000000745058,0.0370795577764511,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.4283821880817413,0.050000000745058,0.0502027198672294,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.4283821880817413,0.050000000745058,0.2381400913000106,284.9359130859375,284.95001220703125,299.67999267578125,295.4060974121094,298.2034606933594,297.0840759277344,284.9298400878906,1.0,0.2386239767074585,1.0,1.0,0.8072488903999329,1.0,-0.5777301788330078,0.2491369694471359,0.3285931944847107,0.1125214844942092,0.9466875195503236,0.9466875195503236,0.0,74.2054443359375,53.0,13785.5673828125,0.0,83.87439727783203,1.0,283.1499938964844,284.34869384765625,298.4098815917969,299.49627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18449.62890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205978214740753,1.0,0.0,0.0,2.75412654876709,2.7541399002075195,5.061289130026125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.060546875,0.0,647.1035766601562,1895.4371337890625,0.0,313.53765869140625,0.6839789152145386,1.0,0.0,3.0,1.0,0.0
17654100,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.607018232345581,0.1161655932664871,0.1065737977623939,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.431984394788742,0.050000000745058,0.0425862446427345,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.431984394788742,0.050000000745058,0.0370047688484191,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.431984394788742,0.050000000745058,0.0501014627516269,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.431984394788742,0.050000000745058,0.2376597672700882,284.9224548339844,284.95001220703125,299.7083435058594,295.42156982421875,298.2164306640625,297.0844421386719,284.91717529296875,1.0,0.2350662797689438,1.0,1.0,0.8057804703712463,1.0,-0.5777521133422852,0.2492533773183822,0.3284987211227417,0.112646460533142,0.930484414100647,0.930484414100647,0.0,71.64210510253906,53.0,13808.4658203125,0.0,81.35954284667969,1.0,283.1499938964844,284.3296813964844,298.4172668457031,299.5019226074219,293.1499938964844,293.1499938964844,283.1499938964844,19666.142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196798801422119,1.0,0.0,0.0,2.8026530742645264,2.8026669025421143,5.241215603746241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.20166015625,0.0,685.1358032226562,1895.4371337890625,0.0,311.7713317871094,0.6937300562858582,1.0,0.0,3.0,1.0,0.0
17654160,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6134995222091675,0.1171922907233238,0.1073673069477081,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.4365750849246979,0.050000000745058,0.0424853451550006,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.4365750849246979,0.050000000745058,0.0369170978665351,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.4365750849246979,0.050000000745058,0.0499827601015567,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.4365750849246979,0.050000000745058,0.2370966970920562,284.9120788574219,284.95001220703125,299.7366638183594,295.437255859375,298.22967529296875,297.0851745605469,284.9087829589844,1.0,0.2308423221111297,1.0,1.0,0.8040162324905396,1.0,-0.5776386857032776,0.2493363171815872,0.3283023834228515,0.1127576604485511,0.9123748540878296,0.9123748540878296,0.0,68.63579559326172,56.0,13806.9658203125,0.0,78.3856201171875,1.0,283.1499938964844,284.3197937011719,298.4286193847656,299.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,20703.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185555577278137,1.0,0.0,0.0,2.823360204696656,2.8233745098114014,5.318950684340962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.20703125,0.0,704.7484741210938,1895.4371337890625,0.0,309.6186828613281,0.7024968266487122,1.0,0.0,3.0,1.0,0.0
17654220,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6222665905952454,0.1193219125270843,0.109129823744297,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.442328542470932,0.050000000745058,0.0423706918954849,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.442328542470932,0.050000000745058,0.0368174687027931,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.442328542470932,0.050000000745058,0.04984787479043,296.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.442328542470932,0.050000000745058,0.2364568561315536,284.9017944335937,284.95001220703125,299.7933349609375,295.46929931640625,298.2567138671875,297.0874938964844,284.901611328125,1.0,0.2264865934848785,1.0,1.0,0.800487756729126,1.0,-0.5785424113273621,0.2499782890081405,0.3285641074180603,0.1132983714342117,0.8759890198707581,0.8759890198707581,0.0,65.22929382324219,59.0,13831.3720703125,0.0,75.19055938720703,1.0,283.1499938964844,284.3103942871094,298.4598999023437,299.5395812988281,293.1499938964844,293.1499938964844,283.1499938964844,22993.45703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165736734867096,1.0,0.0,0.0,2.847614049911499,2.847628831863404,5.410726089394302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.30859375,0.0,734.3509521484375,1895.4371337890625,0.0,305.8529357910156,0.7049349546432495,1.0,0.0,3.0,1.0,0.0
17654280,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6222665905952454,0.1193219125270843,0.109129823744297,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.442328542470932,0.050000000745058,0.0423706918954849,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.442328542470932,0.050000000745058,0.0368174687027931,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.442328542470932,0.050000000745058,0.04984787479043,296.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.442328542470932,0.050000000745058,0.2364568561315536,284.9017944335937,284.95001220703125,299.7933349609375,295.46929931640625,298.2567138671875,297.0874938964844,284.901611328125,1.0,0.2264865934848785,1.0,1.0,0.800487756729126,1.0,-0.5785424113273621,0.2499782890081405,0.3285641074180603,0.1132983714342117,0.8759890198707581,0.8759890198707581,0.0,65.22929382324219,59.0,13831.3720703125,0.0,75.19055938720703,1.0,283.1499938964844,284.3103942871094,298.4598999023437,299.5395812988281,293.1499938964844,293.1499938964844,283.1499938964844,22993.45703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165736734867096,1.0,0.0,0.0,2.847614049911499,2.847628831863404,5.410726089394302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.30859375,0.0,734.3509521484375,1895.4371337890625,0.0,305.8529357910156,0.7049349546432495,1.0,0.0,3.0,1.0,0.0
17654340,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.6284149289131165,0.1215388849377632,0.1110366582870483,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4454041421413421,0.050000000745058,0.0423140116035938,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4454041421413421,0.050000000745058,0.0367682166397571,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4454041421413421,0.050000000745058,0.0497811883687973,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4454041421413421,0.050000000745058,0.2361405342817306,284.9140930175781,284.95001220703125,299.8500061035156,295.502197265625,298.2842102050781,297.090576171875,284.9184875488281,1.0,0.2243503928184509,1.0,1.0,0.7969592213630676,1.0,-0.5802319049835205,0.2509510219097137,0.3292808830738067,0.1140719428658485,0.8551450967788696,0.8551450967788696,0.0,63.55696868896485,62.0,13844.4296875,0.0,73.82425689697266,1.0,283.1499938964844,284.3350524902344,298.4949645996094,299.5731811523437,293.1499938964844,293.1499938964844,283.1499938964844,23560.689453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150842726230621,1.0,0.0,0.0,2.7879323959350586,2.787946939468384,5.186302587389946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.515625,0.0,697.8314819335938,1895.4371337890625,0.0,303.046630859375,0.6919520497322083,1.0,0.0,3.0,1.0,0.0
17654400,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.6284149289131165,0.1215388849377632,0.1110366582870483,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4454041421413421,0.050000000745058,0.0423140116035938,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4454041421413421,0.050000000745058,0.0367682166397571,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4454041421413421,0.050000000745058,0.0497811883687973,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4454041421413421,0.050000000745058,0.2361405342817306,284.9140930175781,284.95001220703125,299.8500061035156,295.502197265625,298.2842102050781,297.090576171875,284.9184875488281,1.0,0.2243503928184509,1.0,1.0,0.7969592213630676,1.0,-0.5802319049835205,0.2509510219097137,0.3292808830738067,0.1140719428658485,0.8551450967788696,0.8551450967788696,0.0,63.55696868896485,62.0,13844.4296875,0.0,73.82425689697266,1.0,283.1499938964844,284.3350524902344,298.4949645996094,299.5731811523437,293.1499938964844,293.1499938964844,283.1499938964844,23560.689453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150842726230621,1.0,0.0,0.0,2.7879323959350586,2.787946939468384,5.186302587389946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.515625,0.0,697.8314819335938,1895.4371337890625,0.0,303.046630859375,0.6919520497322083,1.0,0.0,3.0,1.0,0.0
17654460,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6331819295883179,0.1241930797696113,0.1132684350013732,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4463511109352112,0.050000000745058,0.0422971323132514,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4463511109352112,0.050000000745058,0.0367535501718521,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4463511109352112,0.050000000745058,0.0497613288462162,296.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4463511109352112,0.050000000745058,0.2360463291406631,284.9388427734375,284.95001220703125,299.9037170410156,295.5334167480469,298.3128356933594,297.097412109375,284.9439697265625,1.0,0.2239394634962082,1.0,1.0,0.7934445142745972,1.0,-0.5827317833900452,0.2522621154785156,0.3304696679115295,0.1150931417942047,0.8565074801445007,0.8565074801445007,0.0,63.0779914855957,65.0,13890.62109375,0.0,73.76380920410156,1.0,283.1499938964844,284.3661804199219,298.531494140625,299.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,22601.916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146871864795685,1.0,0.0,0.0,2.725847005844116,2.725860834121704,4.957882993039675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.41162109375,0.0,652.681884765625,1895.4371337890625,0.0,302.30181884765625,0.6767066717147827,1.0,0.0,3.0,1.0,0.0
17654520,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6331819295883179,0.1241930797696113,0.1132684350013732,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4463511109352112,0.050000000745058,0.0422971323132514,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4463511109352112,0.050000000745058,0.0367535501718521,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4463511109352112,0.050000000745058,0.0497613288462162,296.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4463511109352112,0.050000000745058,0.2360463291406631,284.9388427734375,284.95001220703125,299.9037170410156,295.5334167480469,298.3128356933594,297.097412109375,284.9439697265625,1.0,0.2239394634962082,1.0,1.0,0.7934445142745972,1.0,-0.5827317833900452,0.2522621154785156,0.3304696679115295,0.1150931417942047,0.8565074801445007,0.8565074801445007,0.0,63.0779914855957,65.0,13890.62109375,0.0,73.76380920410156,1.0,283.1499938964844,284.3661804199219,298.531494140625,299.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,22601.916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146871864795685,1.0,0.0,0.0,2.725847005844116,2.725860834121704,4.957882993039675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.41162109375,0.0,652.681884765625,1895.4371337890625,0.0,302.30181884765625,0.6767066717147827,1.0,0.0,3.0,1.0,0.0
17654580,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6371307373046875,0.1270928680896759,0.1157813370227813,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.4458514153957367,0.050000000745058,0.0423059873282909,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.4458514153957367,0.050000000745058,0.0367612466216087,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.4458514153957367,0.050000000745058,0.0497717522084713,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.4458514153957367,0.050000000745058,0.2360957562923431,284.9618530273437,284.95001220703125,299.9480895996094,295.558349609375,298.3397827148437,297.1087646484375,284.966552734375,1.0,0.2246553897857666,1.0,1.0,0.7902109622955322,1.0,-0.5858409404754639,0.253803551197052,0.3320374190807342,0.1162912920117378,0.8724250793457031,0.8724250793457031,0.0,63.371726989746094,65.0,13961.65234375,0.0,74.57093811035156,1.0,283.1499938964844,284.3908386230469,298.5623779296875,299.64801025390625,293.1499938964844,293.1499938964844,283.1499938964844,21082.931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154905676841736,1.0,0.0,0.0,2.6866602897644043,2.686673641204834,4.816359364667733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.94677734375,0.0,620.1234741210938,1895.4371337890625,0.0,303.8101806640625,0.6687554121017456,1.0,0.0,3.0,1.0,0.0
17654640,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.6374552845954895,0.1273608207702636,0.1160165816545486,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4457566440105438,0.050000000745058,0.0423076786100864,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4457566440105438,0.050000000745058,0.0367627143859863,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4457566440105438,0.050000000745058,0.0497737377882003,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4457566440105438,0.050000000745058,0.2361051887273788,284.963623046875,284.95001220703125,299.95172119140625,295.56036376953125,298.3421325683594,297.10992431640625,284.9680480957031,1.0,0.2247586697340011,1.0,1.0,0.7899298071861267,1.0,-0.5861411094665527,0.2539499402046203,0.33219113945961,0.1164054125547409,0.8742808699607849,0.8742808699607849,0.0,63.4249382019043,68.0,13970.439453125,0.0,74.67389678955078,1.0,283.1499938964844,284.3919982910156,298.5649108886719,299.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,20969.8203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156135618686676,1.0,0.0,0.0,2.686076402664185,2.686089515686035,4.814265253116901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.83251953125,0.0,619.1467895507812,1895.4371337890625,0.0,304.0416259765625,0.6654903292655945,1.0,0.0,3.0,1.0,0.0
17654700,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6394072771072388,0.1290941089391708,0.1175470650196075,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.4449773728847503,0.050000000745058,0.0423216708004474,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.4449773728847503,0.050000000745058,0.0367748737335205,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.4449773728847503,0.050000000745058,0.0497901998460292,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.4449773728847503,0.050000000745058,0.2361832708120346,284.97418212890625,284.95001220703125,299.97369384765625,295.5723571777344,298.35675048828125,297.1177673339844,284.97857666015625,1.0,0.2255563735961914,1.0,1.0,0.7881724238395691,1.0,-0.5881256461143494,0.2549102008342743,0.3332154154777527,0.1171552911400795,0.8879192471504211,0.8879192471504211,0.0,63.8609619140625,68.0,14010.673828125,0.0,75.44070434570312,1.0,283.1499938964844,284.403564453125,298.5793762207031,299.6690368652344,293.1499938964844,293.1499938964844,283.1499938964844,19994.951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164658784866333,1.0,0.0,0.0,2.668546676635742,2.6685595512390137,4.751633753130591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.9091796875,0.0,603.2633666992188,1895.4371337890625,0.0,305.649169921875,0.6629009246826172,1.0,0.0,3.0,1.0,0.0
17654760,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6412502527236938,0.1309104114770889,0.1191620230674743,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.4439473450183868,0.050000000745058,0.042340449988842,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.4439473450183868,0.050000000745058,0.0367911905050277,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.4439473450183868,0.050000000745058,0.0498122945427894,296.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.4439473450183868,0.050000000745058,0.2362880706787109,284.983154296875,284.95001220703125,299.994384765625,295.5833740234375,298.3712463378906,297.1264343261719,284.9862976074219,1.0,0.2265641242265701,1.0,1.0,0.7864540219306946,1.0,-0.5902620553970337,0.2559305131435394,0.3343315422534942,0.1179554015398025,0.9038578867912292,0.9038578867912292,0.0,64.44112396240234,71.0,14074.1337890625,0.0,76.38158416748047,1.0,283.1499938964844,284.4083251953125,298.5926208496094,299.6869812011719,293.1499938964844,293.1499938964844,283.1499938964844,19292.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175252318382263,1.0,0.0,0.0,2.6722538471221924,2.672266721725464,4.764844732108031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.5263671875,0.0,601.6287231445312,1895.4371337890625,0.0,307.65643310546875,0.6598767042160034,1.0,0.0,3.0,1.0,0.0
17654820,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6446775794029236,0.1347545087337494,0.1226028725504875,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.4413377344608307,0.050000000745058,0.0423895344138145,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.4413377344608307,0.050000000745058,0.0368338413536548,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.4413377344608307,0.050000000745058,0.0498700439929962,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.4413377344608307,0.050000000745058,0.2365620136260986,284.9981689453125,284.95001220703125,300.0320129394531,295.6026916503906,298.39959716796875,297.1456604003906,285.0005798339844,1.0,0.2290754467248916,1.0,1.0,0.7830172181129456,1.0,-0.5949099063873291,0.2581268548965454,0.3367830812931061,0.1196959316730499,0.9415478706359864,0.9415478706359864,0.0,65.94888305664062,74.0,14190.8310546875,0.0,78.69473266601562,1.0,283.1499938964844,284.4190368652344,298.6142578125,299.7173156738281,293.1499938964844,293.1499938964844,283.1499938964844,17826.685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198736250400543,1.0,0.0,0.0,2.67234206199646,2.6723546981811523,4.765159360431426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.80419921875,0.0,593.6513671875,1895.4371337890625,0.0,312.1434631347656,0.6636106371879578,1.0,0.0,3.0,1.0,0.0
17654880,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6446775794029236,0.1347545087337494,0.1226028725504875,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.4413377344608307,0.050000000745058,0.0423895344138145,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.4413377344608307,0.050000000745058,0.0368338413536548,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.4413377344608307,0.050000000745058,0.0498700439929962,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.4413377344608307,0.050000000745058,0.2365620136260986,284.9981689453125,284.95001220703125,300.0320129394531,295.6026916503906,298.39959716796875,297.1456604003906,285.0005798339844,1.0,0.2290754467248916,1.0,1.0,0.7830172181129456,1.0,-0.5949099063873291,0.2581268548965454,0.3367830812931061,0.1196959316730499,0.9415478706359864,0.9415478706359864,0.0,65.94888305664062,74.0,14190.8310546875,0.0,78.69473266601562,1.0,283.1499938964844,284.4190368652344,298.6142578125,299.7173156738281,293.1499938964844,293.1499938964844,283.1499938964844,17826.685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198736250400543,1.0,0.0,0.0,2.67234206199646,2.6723546981811523,4.765159360431426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.80419921875,0.0,593.6513671875,1895.4371337890625,0.0,312.1434631347656,0.6636106371879578,1.0,0.0,3.0,1.0,0.0
17654940,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6478353142738342,0.1388459354639053,0.1262935698032379,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.4382061958312988,0.050000000745058,0.0424515195190906,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.4382061958312988,0.050000000745058,0.03688770160079,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.4382061958312988,0.050000000745058,0.0499429628252983,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.4382061958312988,0.050000000745058,0.2369079142808914,284.9993896484375,284.95001220703125,300.0649719238281,295.6185607910156,298.42694091796875,297.1667785644531,284.9987487792969,1.0,0.23212431371212,1.0,1.0,0.7795804738998413,1.0,-0.5999937653541565,0.260504812002182,0.3394889831542969,0.12161136418581,0.9757114052772522,0.9757114052772522,0.0,67.84567260742188,77.0,14353.7021484375,0.0,81.50987243652344,1.0,283.1499938964844,284.4037780761719,298.6328430175781,299.74737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17601.689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227964580059051,1.0,0.0,0.0,2.7384934425354004,2.738506555557251,5.003993805985374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.44482421875,0.0,632.5590209960938,1895.4371337890625,0.0,317.8016662597656,0.6786947846412659,1.0,0.0,3.0,1.0,0.0
17655000,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6478353142738342,0.1388459354639053,0.1262935698032379,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.4382061958312988,0.050000000745058,0.0424515195190906,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.4382061958312988,0.050000000745058,0.03688770160079,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.4382061958312988,0.050000000745058,0.0499429628252983,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.4382061958312988,0.050000000745058,0.2369079142808914,284.9993896484375,284.95001220703125,300.0649719238281,295.6185607910156,298.42694091796875,297.1667785644531,284.9987487792969,1.0,0.23212431371212,1.0,1.0,0.7795804738998413,1.0,-0.5999937653541565,0.260504812002182,0.3394889831542969,0.12161136418581,0.9757114052772522,0.9757114052772522,0.0,67.84567260742188,77.0,14353.7021484375,0.0,81.50987243652344,1.0,283.1499938964844,284.4037780761719,298.6328430175781,299.74737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17601.689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227964580059051,1.0,0.0,0.0,2.7384934425354004,2.738506555557251,5.003993805985374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.44482421875,0.0,632.5590209960938,1895.4371337890625,0.0,317.8016662597656,0.6786947846412659,1.0,0.0,3.0,1.0,0.0
