time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6508031487464905,0.1431377679109573,0.1301814466714859,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.4347985088825226,0.050000000745058,0.0425232052803039,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.4347985088825226,0.050000000745058,0.0369499921798706,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.4347985088825226,0.050000000745058,0.0500272996723651,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.4347985088825226,0.050000000745058,0.2373079657554626,284.9909973144531,284.95001220703125,300.0935974121094,295.6312561035156,298.4530029296875,297.1891784667969,284.9892272949219,1.0,0.2355548441410064,1.0,1.0,0.7762008905410767,1.0,-0.6054172515869141,0.2630181908607483,0.3423990905284881,0.1236752644181251,0.9998319149017334,0.9998319149017334,0.0,70.0356216430664,80.0,14521.419921875,0.0,84.72638702392578,1.0,283.1499938964844,284.3798522949219,298.6468505859375,299.7728881835937,293.1499938964844,293.1499938964844,283.1499938964844,18077.603515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259766042232513,1.0,0.0,0.0,2.825127124786377,2.8251407146453857,5.325609322426317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.1982421875,0.0,690.7169189453125,1895.4371337890625,0.0,324.05389404296875,0.6992434859275818,1.0,0.0,3.0,1.0,0.0
17655120,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6508031487464905,0.1431377679109573,0.1301814466714859,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.4347985088825226,0.050000000745058,0.0425232052803039,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.4347985088825226,0.050000000745058,0.0369499921798706,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.4347985088825226,0.050000000745058,0.0500272996723651,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.4347985088825226,0.050000000745058,0.2373079657554626,284.9909973144531,284.95001220703125,300.0935974121094,295.6312561035156,298.4530029296875,297.1891784667969,284.9892272949219,1.0,0.2355548441410064,1.0,1.0,0.7762008905410767,1.0,-0.6054172515869141,0.2630181908607483,0.3423990905284881,0.1236752644181251,0.9998319149017334,0.9998319149017334,0.0,70.0356216430664,80.0,14521.419921875,0.0,84.72638702392578,1.0,283.1499938964844,284.3798522949219,298.6468505859375,299.7728881835937,293.1499938964844,293.1499938964844,283.1499938964844,18077.603515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259766042232513,1.0,0.0,0.0,2.825127124786377,2.8251407146453857,5.325609322426317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.1982421875,0.0,690.7169189453125,1895.4371337890625,0.0,324.05389404296875,0.6992434859275818,1.0,0.0,3.0,1.0,0.0
17655180,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6536694765090942,0.1476096361875534,0.1342403590679168,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.4312943816184997,0.050000000745058,0.0426020957529544,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.4312943816184997,0.050000000745058,0.0370185449719429,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.4312943816184997,0.050000000745058,0.0501201152801513,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.4312943816184997,0.050000000745058,0.2377482503652572,284.98004150390625,284.95001220703125,300.1181640625,295.6410522460937,298.4778137207031,297.2125244140625,284.9783935546875,1.0,0.2392480075359344,1.0,1.0,0.7728213667869568,1.0,-0.611121654510498,0.2656469345092773,0.3454747200012207,0.1258825063705444,1.0,1.0,0.0,72.44397735595703,83.0,14685.6640625,0.0,88.26884460449219,1.0,283.1499938964844,284.355712890625,298.6567077636719,299.7936706542969,293.1499938964844,293.1499938964844,283.1499938964844,19134.94921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291441440582275,1.0,0.0,0.0,2.9136605262756348,2.913675308227539,5.664626314683119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.81201171875,0.0,757.1521606445312,1895.4371337890625,0.0,330.3844909667969,0.7208319306373596,1.0,0.0,3.0,1.0,0.0
17655240,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6536694765090942,0.1476096361875534,0.1342403590679168,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.4312943816184997,0.050000000745058,0.0426020957529544,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.4312943816184997,0.050000000745058,0.0370185449719429,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.4312943816184997,0.050000000745058,0.0501201152801513,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.4312943816184997,0.050000000745058,0.2377482503652572,284.98004150390625,284.95001220703125,300.1181640625,295.6410522460937,298.4778137207031,297.2125244140625,284.9783935546875,1.0,0.2392480075359344,1.0,1.0,0.7728213667869568,1.0,-0.611121654510498,0.2656469345092773,0.3454747200012207,0.1258825063705444,1.0,1.0,0.0,72.44397735595703,83.0,14685.6640625,0.0,88.26884460449219,1.0,283.1499938964844,284.355712890625,298.6567077636719,299.7936706542969,293.1499938964844,293.1499938964844,283.1499938964844,19134.94921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291441440582275,1.0,0.0,0.0,2.9136605262756348,2.913675308227539,5.664626314683119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.81201171875,0.0,757.1521606445312,1895.4371337890625,0.0,330.3844909667969,0.7208319306373596,1.0,0.0,3.0,1.0,0.0
17655300,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6550913453102112,0.1499212980270385,0.1363400369882583,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.4295334219932556,0.050000000745058,0.0426439419388771,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.4295334219932556,0.050000000745058,0.0370549075305461,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.4295334219932556,0.050000000745058,0.0501693449914455,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.4295334219932556,0.050000000745058,0.237981766462326,284.9755249023437,284.95001220703125,300.12908935546875,295.6449279785156,298.4897766113281,297.2245483398437,284.9736022949219,1.0,0.2411780506372451,1.0,1.0,0.7711316347122192,1.0,-0.6140835285186768,0.2670060098171234,0.3470775187015533,0.1270437538623809,1.0,1.0,0.0,73.72108459472656,83.0,14778.6025390625,0.0,90.15709686279295,1.0,283.1499938964844,284.3430480957031,298.6602478027344,299.802978515625,293.1499938964844,293.1499938964844,283.1499938964844,19803.00390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306586682796478,1.0,0.0,0.0,2.9640769958496094,2.964092254638672,5.862357852493005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.294921875,0.0,797.1411743164062,1895.4371337890625,0.0,333.4488525390625,0.730427086353302,1.0,0.0,3.0,1.0,0.0
17655360,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6565214991569519,0.1522840857505798,0.1384871751070022,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.4277844429016113,0.050000000745058,0.0426870845258235,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.4277844429016113,0.050000000745058,0.0370923951268196,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.4277844429016113,0.050000000745058,0.0502200983464717,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.4277844429016113,0.050000000745058,0.2382225394248962,284.97174072265625,284.95001220703125,300.1390991210937,295.6481628417969,298.5014343261719,297.2368469238281,284.9705810546875,1.0,0.2431501597166061,1.0,1.0,0.7694747447967529,1.0,-0.6171163320541382,0.2683904767036438,0.348725825548172,0.1282405853271484,1.0,1.0,0.0,75.03780364990234,71.0,14854.9443359375,0.0,92.11522674560548,1.0,283.1499938964844,284.3353881835937,298.6629333496094,299.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,20250.966796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320999085903168,1.0,0.0,0.0,2.9974148273468018,2.997430324554444,5.994970138090139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.25927734375,0.0,824.341796875,1895.4371337890625,0.0,336.38800048828125,0.7414128184318542,1.0,0.0,3.0,1.0,0.0
17655420,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.665511429309845,0.1571605652570724,0.1427669823169708,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.4295310378074646,0.050000000745058,0.0426439642906188,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.4295310378074646,0.050000000745058,0.0370549261569976,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.4295310378074646,0.050000000745058,0.0501693710684776,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.4295310378074646,0.050000000745058,0.2379819005727768,284.9635925292969,284.95001220703125,300.1566772460937,295.6528625488281,298.524169921875,297.2621154785156,284.96209716796875,1.0,0.2413745820522308,1.0,1.0,0.7661610841751099,1.0,-0.6217973232269287,0.270568311214447,0.3512289822101593,0.1303106844425201,1.0,1.0,0.0,73.8045425415039,74.0,14997.91796875,0.0,91.7143096923828,1.0,283.1499938964844,284.3148498535156,298.6668701171875,299.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,21381.24609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349224269390106,1.0,0.0,0.0,3.079927444458008,3.079943895339966,6.329571533569833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.19482421875,0.0,894.310546875,1895.4371337890625,0.0,342.2103271484375,0.761684000492096,1.0,0.0,3.0,1.0,0.0
17655480,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.665511429309845,0.1571605652570724,0.1427669823169708,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.4295310378074646,0.050000000745058,0.0426439642906188,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.4295310378074646,0.050000000745058,0.0370549261569976,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.4295310378074646,0.050000000745058,0.0501693710684776,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.4295310378074646,0.050000000745058,0.2379819005727768,284.9635925292969,284.95001220703125,300.1566772460937,295.6528625488281,298.524169921875,297.2621154785156,284.96209716796875,1.0,0.2413745820522308,1.0,1.0,0.7661610841751099,1.0,-0.6217973232269287,0.270568311214447,0.3512289822101593,0.1303106844425201,1.0,1.0,0.0,73.8045425415039,74.0,14997.91796875,0.0,91.7143096923828,1.0,283.1499938964844,284.3148498535156,298.6668701171875,299.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,21381.24609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349224269390106,1.0,0.0,0.0,3.079927444458008,3.079943895339966,6.329571533569833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.19482421875,0.0,894.310546875,1895.4371337890625,0.0,342.2103271484375,0.761684000492096,1.0,0.0,3.0,1.0,0.0
17655540,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6714615821838379,0.1609277576208114,0.1461022049188614,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.4299879968166351,0.050000000745058,0.0426329374313354,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.4299879968166351,0.050000000745058,0.0370453409850597,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.4299879968166351,0.050000000745058,0.050156395882368,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.4299879968166351,0.050000000745058,0.237920343875885,284.95703125,284.95001220703125,300.1678161621094,295.65496826171875,298.54058837890625,297.2817077636719,284.9555053710937,1.0,0.2415293753147125,1.0,1.0,0.7636924982070923,1.0,-0.6256834268569946,0.2723509967327118,0.3533324301242828,0.1320235878229141,1.0,1.0,0.0,73.51880645751953,74.0,15111.2177734375,0.0,92.1556167602539,1.0,283.1499938964844,284.29937744140625,298.668212890625,299.83221435546875,293.1499938964844,293.1499938964844,283.1499938964844,22292.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368696808815002,1.0,0.0,0.0,3.144899368286133,3.144916534423828,6.599436233045708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.16357421875,0.0,952.1102294921876,1895.4371337890625,0.0,346.2796325683594,0.7747439742088318,1.0,0.0,3.0,1.0,0.0
17655600,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.6732609868049622,0.1622429192066192,0.1472736746072769,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.4299138486385345,0.050000000745058,0.0426347106695175,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.4299138486385345,0.050000000745058,0.0370468832552433,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.4299138486385345,0.050000000745058,0.0501584820449352,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.4299138486385345,0.050000000745058,0.2379302382469177,284.9554748535156,284.95001220703125,300.1712646484375,295.6554260253906,298.5461120605469,297.2885131835937,284.9544372558594,1.0,0.2417431473731994,1.0,1.0,0.762847363948822,1.0,-0.6271079778671265,0.2729974389076233,0.3541105389595032,0.1326533406972885,1.0,1.0,0.0,73.58746337890625,77.0,15146.7529296875,0.0,92.50221252441406,1.0,283.1499938964844,284.2963562011719,298.6683044433594,299.8344116210937,293.1499938964844,293.1499938964844,283.1499938964844,22508.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374941885471344,1.0,0.0,0.0,3.1600711345672607,3.160088300704956,6.663264002781943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.8642578125,0.0,965.9564208984376,1895.4371337890625,0.0,347.5939636230469,0.781374454498291,1.0,0.0,3.0,1.0,0.0
17655660,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.679696261882782,0.1675012856721878,0.1519753634929657,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.4290392994880676,0.050000000745058,0.0426558852195739,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.4290392994880676,0.050000000745058,0.0370652824640274,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.4290392994880676,0.050000000745058,0.050183393061161,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.4290392994880676,0.050000000745058,0.2380484193563461,284.9496154785156,284.95001220703125,300.18316650390625,295.6560974121094,298.5671691894531,297.3158874511719,284.948974609375,1.0,0.2431585043668747,1.0,1.0,0.7595572471618652,1.0,-0.6329742670059204,0.2756220698356628,0.3573521673679352,0.1353044956922531,0.9990503787994384,0.9990503787994384,0.0,74.28475189208984,80.0,15306.515625,0.0,94.38384246826172,1.0,283.1499938964844,284.2802734375,298.6687927246094,299.8442687988281,293.1499938964844,293.1499938964844,283.1499938964844,23657.3125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400380253791809,1.0,0.0,0.0,3.2384095191955566,3.2384276390075684,6.997724995017052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.00732421875,0.0,1039.7171630859375,1895.4371337890625,0.0,352.9947204589844,0.8006291389465332,1.0,0.0,3.0,1.0,0.0
17655720,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.679696261882782,0.1675012856721878,0.1519753634929657,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.4290392994880676,0.050000000745058,0.0426558852195739,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.4290392994880676,0.050000000745058,0.0370652824640274,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.4290392994880676,0.050000000745058,0.050183393061161,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.4290392994880676,0.050000000745058,0.2380484193563461,284.9496154785156,284.95001220703125,300.18316650390625,295.6560974121094,298.5671691894531,297.3158874511719,284.948974609375,1.0,0.2431585043668747,1.0,1.0,0.7595572471618652,1.0,-0.6329742670059204,0.2756220698356628,0.3573521673679352,0.1353044956922531,0.9990503787994384,0.9990503787994384,0.0,74.28475189208984,80.0,15306.515625,0.0,94.38384246826172,1.0,283.1499938964844,284.2802734375,298.6687927246094,299.8442687988281,293.1499938964844,293.1499938964844,283.1499938964844,23657.3125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400380253791809,1.0,0.0,0.0,3.2384095191955566,3.2384276390075684,6.997724995017052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.00732421875,0.0,1039.7171630859375,1895.4371337890625,0.0,352.9947204589844,0.8006291389465332,1.0,0.0,3.0,1.0,0.0
17655780,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.685259997844696,0.1729296594858169,0.1568521112203598,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.4273953437805176,0.050000000745058,0.0426968075335025,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.4273953437805176,0.050000000745058,0.0371008440852165,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.4273953437805176,0.050000000745058,0.0502315387129783,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.4273953437805176,0.050000000745058,0.238276794552803,284.9457397460937,284.95001220703125,300.1927490234375,295.6551208496094,298.5874328613281,297.3441162109375,284.945556640625,1.0,0.2453679293394088,1.0,1.0,0.7562670707702637,1.0,-0.6392593383789062,0.2783698439598083,0.3608895242214203,0.1382765471935272,0.994701623916626,0.994701623916626,0.0,75.57769012451172,68.0,15472.203125,0.0,97.0169906616211,1.0,283.1499938964844,284.2668762207031,298.6682434082031,299.853515625,293.1499938964844,293.1499938964844,283.1499938964844,24883.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442677766084671,1.0,0.0,0.0,3.3121700286865234,3.3121888637542725,7.320126087506651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.2978515625,0.0,1113.314208984375,1895.4371337890625,0.0,358.68072509765625,0.8188751935958862,1.0,0.0,3.0,1.0,0.0
17655840,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.685259997844696,0.1729296594858169,0.1568521112203598,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.4273953437805176,0.050000000745058,0.0426968075335025,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.4273953437805176,0.050000000745058,0.0371008440852165,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.4273953437805176,0.050000000745058,0.0502315387129783,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.4273953437805176,0.050000000745058,0.238276794552803,284.9457397460937,284.95001220703125,300.1927490234375,295.6551208496094,298.5874328613281,297.3441162109375,284.945556640625,1.0,0.2453679293394088,1.0,1.0,0.7562670707702637,1.0,-0.6392593383789062,0.2783698439598083,0.3608895242214203,0.1382765471935272,0.994701623916626,0.994701623916626,0.0,75.57769012451172,68.0,15472.203125,0.0,97.0169906616211,1.0,283.1499938964844,284.2668762207031,298.6682434082031,299.853515625,293.1499938964844,293.1499938964844,283.1499938964844,24883.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442677766084671,1.0,0.0,0.0,3.3121700286865234,3.3121888637542725,7.320126087506651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.2978515625,0.0,1113.314208984375,1895.4371337890625,0.0,358.68072509765625,0.8188751935958862,1.0,0.0,3.0,1.0,0.0
17655900,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6901594400405884,0.1757087409496307,0.159299612045288,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.4282463788986206,0.050000000745058,0.0426754094660282,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.4282463788986206,0.050000000745058,0.0370822511613369,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.4282463788986206,0.050000000745058,0.0502063632011413,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.4282463788986206,0.050000000745058,0.2381573766469955,284.9444580078125,284.95001220703125,300.19677734375,295.6540832519531,298.5972900390625,297.3585205078125,284.94354248046875,1.0,0.2444443106651306,1.0,1.0,0.7546219825744629,1.0,-0.641970694065094,0.2795322835445404,0.3624384105205536,0.1397362351417541,0.9922549724578856,0.9922549724578856,0.0,74.97472381591797,68.0,15553.9873046875,0.0,96.89665222167967,1.0,283.1499938964844,284.2584228515625,298.6676025390625,299.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,25619.06640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440486133098602,1.0,0.0,0.0,3.355717897415161,3.3557374477386475,7.51387915443047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.587890625,0.0,1158.3394775390625,1895.4371337890625,0.0,361.6670837402344,0.8268634676933289,1.0,0.0,3.0,1.0,0.0
17655960,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6967158913612366,0.1785441786050796,0.1617605686187744,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.4304020404815674,0.050000000745058,0.0426229573786258,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.4304020404815674,0.050000000745058,0.0370366722345352,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.4304020404815674,0.050000000745058,0.0501446574926376,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.4304020404815674,0.050000000745058,0.2378646582365036,284.94268798828125,284.95001220703125,300.2003479003906,295.6527404785156,298.60699462890625,297.37322998046875,284.9423522949219,1.0,0.2424771934747696,1.0,1.0,0.752994954586029,1.0,-0.6443702578544617,0.280537337064743,0.3638328909873962,0.1411770731210708,0.988871693611145,0.988871693611145,0.0,73.44486999511719,71.0,15613.7177734375,0.0,95.69493865966795,1.0,283.1499938964844,284.2541809082031,298.6659545898437,299.860595703125,293.1499938964844,293.1499938964844,283.1499938964844,26124.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453546106815338,1.0,0.0,0.0,3.380967378616333,3.3809871673583984,7.627378408869845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.265625,0.0,1185.50634765625,1895.4371337890625,0.0,364.5338439941406,0.8359707593917847,1.0,0.0,3.0,1.0,0.0
17656020,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.706352949142456,0.1843664348125457,0.1669001579284668,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4318818151950836,0.050000000745058,0.042588286101818,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4318818151950836,0.050000000745058,0.0370065420866012,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4318818151950836,0.050000000745058,0.0501038655638694,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4318818151950836,0.050000000745058,0.2376711666584015,284.9406433105469,284.95001220703125,300.2062683105469,295.64923095703125,298.6261901855469,297.40362548828125,284.9408264160156,1.0,0.2419308423995971,1.0,1.0,0.7497408986091614,1.0,-0.6501718759536743,0.2829188108444214,0.3672530949115753,0.1445328742265701,0.9816957116127014,0.9816957116127014,0.0,72.4901123046875,74.0,15761.837890625,0.0,95.7778549194336,1.0,283.1499938964844,284.2445678710937,298.6615600585937,299.8648681640625,293.1499938964844,293.1499938964844,283.1499938964844,27359.759765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478205442428589,1.0,0.0,0.0,3.442256450653076,3.442276954650879,7.906418204584043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.07958984375,0.0,1253.1246337890625,1895.4371337890625,0.0,370.0053405761719,0.8513396978378296,1.0,0.0,3.0,1.0,0.0
17656080,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.706352949142456,0.1843664348125457,0.1669001579284668,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4318818151950836,0.050000000745058,0.042588286101818,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4318818151950836,0.050000000745058,0.0370065420866012,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4318818151950836,0.050000000745058,0.0501038655638694,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4318818151950836,0.050000000745058,0.2376711666584015,284.9406433105469,284.95001220703125,300.2062683105469,295.64923095703125,298.6261901855469,297.40362548828125,284.9408264160156,1.0,0.2419308423995971,1.0,1.0,0.7497408986091614,1.0,-0.6501718759536743,0.2829188108444214,0.3672530949115753,0.1445328742265701,0.9816957116127014,0.9816957116127014,0.0,72.4901123046875,74.0,15761.837890625,0.0,95.7778549194336,1.0,283.1499938964844,284.2445678710937,298.6615600585937,299.8648681640625,293.1499938964844,293.1499938964844,283.1499938964844,27359.759765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478205442428589,1.0,0.0,0.0,3.442256450653076,3.442276954650879,7.906418204584043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.07958984375,0.0,1253.1246337890625,1895.4371337890625,0.0,370.0053405761719,0.8513396978378296,1.0,0.0,3.0,1.0,0.0
17656140,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7139059901237488,0.1903826743364334,0.1722528636455536,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.4317835569381714,0.050000000745058,0.0425905138254165,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.4317835569381714,0.050000000745058,0.0370084829628467,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.4317835569381714,0.050000000745058,0.0501064881682395,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.4317835569381714,0.050000000745058,0.2376836091279983,284.9411926269531,284.95001220703125,300.2108764648437,295.6448669433594,298.6451721191406,297.435302734375,284.9417724609375,1.0,0.2426974773406982,1.0,1.0,0.7464868426322937,1.0,-0.6566194295883179,0.2854994833469391,0.3711199164390564,0.14834064245224,0.975912630558014,0.975912630558014,0.0,72.64564514160156,77.0,15924.337890625,0.0,97.21533203125,1.0,283.1499938964844,284.23748779296875,298.65704345703125,299.8695678710937,293.1499938964844,293.1499938964844,283.1499938964844,28539.404296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502609670162201,1.0,0.0,0.0,3.5000057220458984,3.5000269412994385,8.173927881216514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.732421875,0.0,1319.080078125,1895.4371337890625,0.0,375.4972229003906,0.8658408522605896,1.0,0.0,3.0,1.0,0.0
17656200,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7139059901237488,0.1903826743364334,0.1722528636455536,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.4317835569381714,0.050000000745058,0.0425905138254165,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.4317835569381714,0.050000000745058,0.0370084829628467,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.4317835569381714,0.050000000745058,0.0501064881682395,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.4317835569381714,0.050000000745058,0.2376836091279983,284.9411926269531,284.95001220703125,300.2108764648437,295.6448669433594,298.6451721191406,297.435302734375,284.9417724609375,1.0,0.2426974773406982,1.0,1.0,0.7464868426322937,1.0,-0.6566194295883179,0.2854994833469391,0.3711199164390564,0.14834064245224,0.975912630558014,0.975912630558014,0.0,72.64564514160156,77.0,15924.337890625,0.0,97.21533203125,1.0,283.1499938964844,284.23748779296875,298.65704345703125,299.8695678710937,293.1499938964844,293.1499938964844,283.1499938964844,28539.404296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502609670162201,1.0,0.0,0.0,3.5000057220458984,3.5000269412994385,8.173927881216514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.732421875,0.0,1319.080078125,1895.4371337890625,0.0,375.4972229003906,0.8658408522605896,1.0,0.0,3.0,1.0,0.0
17656260,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7198815941810608,0.1965865194797516,0.1778059601783752,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.43063884973526,0.050000000745058,0.0426172353327274,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.43063884973526,0.050000000745058,0.0370316989719867,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.43063884973526,0.050000000745058,0.050137922167778,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.43063884973526,0.050000000745058,0.237832710146904,284.9433898925781,284.95001220703125,300.2144775390625,295.63983154296875,298.6641540527344,297.4682006835937,284.9441833496094,1.0,0.2444616705179214,1.0,1.0,0.7432600259780884,1.0,-0.6635661721229553,0.2882285416126251,0.3753376603126526,0.1525280326604843,0.9722306132316588,0.9722306132316588,0.0,73.53992462158203,80.0,16098.2548828125,0.0,99.5985336303711,1.0,283.1499938964844,284.2318115234375,298.6526184082031,299.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,29651.1640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528281092643738,1.0,0.0,0.0,3.556669235229492,3.556691169738769,8.440734973191866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.0576171875,0.0,1385.5029296875,1895.4371337890625,0.0,381.3587646484375,0.8800186514854431,1.0,0.0,3.0,1.0,0.0
17656320,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7198815941810608,0.1965865194797516,0.1778059601783752,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.43063884973526,0.050000000745058,0.0426172353327274,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.43063884973526,0.050000000745058,0.0370316989719867,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.43063884973526,0.050000000745058,0.050137922167778,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.43063884973526,0.050000000745058,0.237832710146904,284.9433898925781,284.95001220703125,300.2144775390625,295.63983154296875,298.6641540527344,297.4682006835937,284.9441833496094,1.0,0.2444616705179214,1.0,1.0,0.7432600259780884,1.0,-0.6635661721229553,0.2882285416126251,0.3753376603126526,0.1525280326604843,0.9722306132316588,0.9722306132316588,0.0,73.53992462158203,80.0,16098.2548828125,0.0,99.5985336303711,1.0,283.1499938964844,284.2318115234375,298.6526184082031,299.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,29651.1640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528281092643738,1.0,0.0,0.0,3.556669235229492,3.556691169738769,8.440734973191866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.0576171875,0.0,1385.5029296875,1895.4371337890625,0.0,381.3587646484375,0.8800186514854431,1.0,0.0,3.0,1.0,0.0
17656380,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7225147485733032,0.1998176574707031,0.1807121187448501,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.4297512173652649,0.050000000745058,0.0426384061574935,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.4297512173652649,0.050000000745058,0.0370500981807708,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.4297512173652649,0.050000000745058,0.0501628331840038,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.4297512173652649,0.050000000745058,0.2379508763551712,284.9447937011719,284.95001220703125,300.216064453125,295.6370849609375,298.6738586425781,297.4853515625,284.9452209472656,1.0,0.2456655353307724,1.0,1.0,0.7416076064109802,1.0,-0.6672779321670532,0.2896748185157776,0.3776030838489532,0.1547967344522476,0.971243143081665,0.971243143081665,0.0,74.22406768798828,80.0,16197.619140625,0.0,101.11915588378906,1.0,283.1499938964844,284.2275085449219,298.650390625,299.87860107421875,293.1499938964844,293.1499938964844,283.1499938964844,30321.103515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542206823825836,1.0,0.0,0.0,3.59368896484375,3.593711376190185,8.617359981144546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.091796875,0.0,1429.58251953125,1895.4371337890625,0.0,384.5754089355469,0.8863959312438965,1.0,0.0,3.0,1.0,0.0
17656440,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7248010039329529,0.2029224038124084,0.1835120171308517,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4287505149841308,0.050000000745058,0.0426627621054649,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4287505149841308,0.050000000745058,0.0370712615549564,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4287505149841308,0.050000000745058,0.0501914843916893,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4287505149841308,0.050000000745058,0.2380868047475814,284.94659423828125,284.95001220703125,300.21746826171875,295.6344299316406,298.68310546875,297.5018310546875,284.9474792480469,1.0,0.2469765692949295,1.0,1.0,0.7400332689285278,1.0,-0.6708956956863403,0.291081428527832,0.3798142969608307,0.1570222079753875,0.9711356163024902,0.9711356163024902,0.0,75.00214385986328,68.0,16282.3056640625,0.0,102.73958587646484,1.0,283.1499938964844,284.2267761230469,298.6479797363281,299.8811340332031,293.1499938964844,293.1499938964844,283.1499938964844,30685.044921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555593132972717,1.0,0.0,0.0,3.6141178607940674,3.614140748977661,8.715613262211264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.96240234375,0.0,1454.2366943359375,1895.4371337890625,0.0,387.69232177734375,0.8942922949790955,1.0,0.0,3.0,1.0,0.0
17656500,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7292999029159546,0.2061243057250976,0.1863473504781723,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4296518266201019,0.050000000745058,0.0426407605409622,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4296518266201019,0.050000000745058,0.0370521433651447,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4296518266201019,0.050000000745058,0.0501656010746955,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4296518266201019,0.050000000745058,0.2379640191793441,284.9478759765625,284.95001220703125,300.21881103515625,295.63165283203125,298.6925964355469,297.5188293457031,284.9480285644531,1.0,0.2460924535989761,1.0,1.0,0.7384198904037476,1.0,-0.6740662455558777,0.2922772467136383,0.381788969039917,0.1592075079679489,0.9711482524871826,0.9711482524871826,0.0,74.39633178710938,68.0,16372.90234375,0.0,102.69361114501952,1.0,283.1499938964844,284.2218322753906,298.6456298828125,299.8844909667969,293.1499938964844,293.1499938964844,283.1499938964844,31330.634765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569829404354095,1.0,0.0,0.0,3.652166128158569,3.652189493179321,8.90008891474281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.61962890625,0.0,1500.6220703125,1895.4371337890625,0.0,391.0343017578125,0.900859236717224,1.0,0.0,3.0,1.0,0.0
17656560,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7352696657180786,0.209350898861885,0.1891708076000213,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.4318729937076568,0.050000000745058,0.0425883270800113,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.4318729937076568,0.050000000745058,0.0370065793395042,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.4318729937076568,0.050000000745058,0.0501039139926433,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.4318729937076568,0.050000000745058,0.2376713901758194,284.9485778808594,284.95001220703125,300.2201232910156,295.62890625,298.7021484375,297.5360412597656,284.9489440917969,1.0,0.244193434715271,1.0,1.0,0.7368399500846863,1.0,-0.67690110206604,0.2933163344860077,0.3835847675800323,0.1613316237926483,0.9710434675216676,0.9710434675216676,0.0,72.88135528564453,71.0,16442.919921875,0.0,101.52828216552734,1.0,283.1499938964844,284.2197265625,298.64263916015625,299.8860778808594,293.1499938964844,293.1499938964844,283.1499938964844,31720.908203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583454728126526,1.0,0.0,0.0,3.674387454986572,3.6744110584259033,9.008721804093512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.69140625,0.0,1528.2396240234375,1895.4371337890625,0.0,394.25921630859375,0.9091684818267822,1.0,0.0,3.0,1.0,0.0
17656620,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7421262264251709,0.2143682688474655,0.1936263293027877,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.4331728219985962,0.050000000745058,0.0425587184727191,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.4331728219985962,0.050000000745058,0.036980852484703,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.4331728219985962,0.050000000745058,0.0500690788030624,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.4331728219985962,0.050000000745058,0.2375061511993408,284.94891357421875,284.95001220703125,300.22216796875,295.62469482421875,298.7171936035156,297.5630798339844,284.94921875,1.0,0.2437867373228073,1.0,1.0,0.7343959212303162,1.0,-0.6819353103637695,0.2952199876308441,0.3867153227329254,0.1648121178150177,0.970661461353302,0.970661461353302,0.0,72.0788803100586,71.0,16575.294921875,0.0,101.6172866821289,1.0,283.1499938964844,284.2134094238281,298.637939453125,299.8890075683594,293.1499938964844,293.1499938964844,283.1499938964844,32632.490234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603855311870575,1.0,0.0,0.0,3.725823879241944,3.7258479595184326,9.262706726076432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.904296875,0.0,1593.4541015625,1895.4371337890625,0.0,399.1369323730469,0.9189360737800598,1.0,0.0,3.0,1.0,0.0
17656680,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7438504099845886,0.2158423066139221,0.1949427425861358,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.4332945644855499,0.050000000745058,0.0425559766590595,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.4332945644855499,0.050000000745058,0.0369784720242023,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.4332945644855499,0.050000000745058,0.0500658564269542,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.4332945644855499,0.050000000745058,0.2374908626079559,284.9495544433594,284.95001220703125,300.2228088378906,295.6235046386719,298.7217102050781,297.5710754394531,284.9501647949219,1.0,0.243849828839302,1.0,1.0,0.7336800694465637,1.0,-0.6834864616394043,0.2958148419857025,0.3876716196537018,0.1658553630113601,0.971022605895996,0.971022605895996,0.0,72.02140045166016,74.0,16613.25,0.0,101.86373138427734,1.0,283.1499938964844,284.2131042480469,298.6365051269531,299.8896789550781,293.1499938964844,293.1499938964844,283.1499938964844,32788.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609523415565491,1.0,0.0,0.0,3.735242128372192,3.7352662086486816,9.309595156992144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.6162109375,0.0,1605.4976806640625,1895.4371337890625,0.0,400.5026550292969,0.9241830706596376,1.0,0.0,3.0,1.0,0.0
17656740,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7506030797958374,0.2223582118749618,0.2007838934659958,297.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4330765306949615,0.050000000745058,0.0425608269870281,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4330765306949615,0.050000000745058,0.0369826853275299,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4330765306949615,0.050000000745058,0.0500715635716915,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4330765306949615,0.050000000745058,0.2375179380178451,284.9519348144531,284.95001220703125,300.2258605957031,295.61846923828125,298.74224853515625,297.6071472167969,284.9526672363281,1.0,0.24480502307415,1.0,1.0,0.7305201888084412,1.0,-0.6905478835105896,0.2985679507255554,0.3919799625873565,0.170504480600357,0.9731374979019164,0.9731374979019164,0.0,72.27473449707031,77.0,16800.744140625,0.0,103.59391784667967,1.0,283.1499938964844,284.20733642578125,298.6313781738281,299.8949890136719,293.1499938964844,293.1499938964844,283.04998779296875,33801.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635331332683563,1.0,0.0,0.0,3.797984123229981,3.798009395599365,9.62497438194987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.03173828125,0.0,1687.011962890625,1895.4371337890625,0.0,406.7801818847656,0.9385733008384703,1.0,0.0,3.0,1.0,0.0
17656800,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7506030797958374,0.2223582118749618,0.2007838934659958,297.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4330765306949615,0.050000000745058,0.0425608269870281,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4330765306949615,0.050000000745058,0.0369826853275299,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4330765306949615,0.050000000745058,0.0500715635716915,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4330765306949615,0.050000000745058,0.2375179380178451,284.9519348144531,284.95001220703125,300.2258605957031,295.61846923828125,298.74224853515625,297.6071472167969,284.9526672363281,1.0,0.24480502307415,1.0,1.0,0.7305201888084412,1.0,-0.6905478835105896,0.2985679507255554,0.3919799625873565,0.170504480600357,0.9731374979019164,0.9731374979019164,0.0,72.27473449707031,77.0,16800.744140625,0.0,103.59391784667967,1.0,283.1499938964844,284.20733642578125,298.6313781738281,299.8949890136719,293.1499938964844,293.1499938964844,283.04998779296875,33801.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635331332683563,1.0,0.0,0.0,3.797984123229981,3.798009395599365,9.62497438194987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.03173828125,0.0,1687.011962890625,1895.4371337890625,0.0,406.7801818847656,0.9385733008384703,1.0,0.0,3.0,1.0,0.0
17656860,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7666162848472595,0.2281901985406875,0.2057804763317108,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6576599478721619,0.1444800347089767,0.1165043637156486,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.4413526356220245,0.050000000745058,0.0368328019976615,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.4413526356220245,0.050000000745058,0.0498686321079731,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.4413526356220245,0.050000000745058,0.2365553081035614,284.9784545898437,284.95001220703125,300.2290954589844,295.614501953125,298.7565612792969,297.6171569824219,285.01177978515625,1.0,0.2485998272895813,1.0,1.0,0.7277352213859558,1.0,-0.7993324995040894,0.348114937543869,0.4512175917625427,0.199727326631546,0.9875149726867676,0.9875149726867676,0.0,68.26654815673828,77.0,19226.888671875,0.0,121.82202911376952,1.0,283.053466796875,284.2480773925781,298.6762390136719,300.03582763671875,293.1499938964844,293.1499938964844,283.04998779296875,34631.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748909175395965,1.0,0.0,0.0,3.836151361465454,3.836176872253418,9.819394790611111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.14599609375,0.0,1739.5416259765625,1895.4371337890625,0.0,435.5998229980469,0.9467915296554564,1.0,0.0,3.0,1.0,0.0
