time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.767051637172699,0.2289821952581405,0.2064813077449798,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6591860055923462,0.1436286270618438,0.1174985095858573,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.4409865140914917,0.050000000745058,0.036838911473751,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.4409865140914917,0.050000000745058,0.0498769059777259,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.4409865140914917,0.050000000745058,0.236594557762146,285.0013122558594,284.95001220703125,300.2295837402344,295.6140441894531,298.7548217773437,297.61334228515625,285.0270080566406,1.0,0.2491036206483841,1.0,1.0,0.7273709177970886,1.0,-0.8016774654388428,0.349166989326477,0.4525104463100433,0.200642853975296,1.0,1.0,0.0,68.50645446777344,80.0,19342.1953125,0.0,122.67195129394533,1.0,283.0522766113281,284.2516784667969,298.6836242675781,300.0560607910156,293.1499938964844,293.1499938964844,282.75,34103.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772253632545471,1.0,0.0,0.0,3.85124135017395,3.851267099380493,9.896798474073876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.56201171875,0.0,1753.824951171875,1895.4371337890625,0.0,441.7745056152344,0.9499288201332092,1.0,0.0,3.0,1.0,0.0
17656980,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7681488990783691,0.233069971203804,0.2103515565395355,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6531330943107605,0.1403100937604904,0.1159871220588684,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.4379535019397735,0.050000000745058,0.0368913263082504,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.4379535019397735,0.145146444439888,0.0499478690326213,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.4379535019397735,0.050000000745058,0.2369311898946762,284.8927917480469,284.95001220703125,300.23248291015625,295.6116638183594,298.7501220703125,297.60235595703125,284.84765625,1.0,0.2517766654491424,1.0,1.0,0.72536301612854,1.0,-0.8047441840171814,0.3504684865474701,0.4542756974697113,0.2031369358301162,0.9390090703964232,0.9390090703964232,0.0,70.36200714111328,80.0,20025.93359375,0.0,125.90576934814452,1.0,282.7752380371094,284.0199584960937,298.78106689453125,300.2928771972656,293.1499938964844,293.1499938964844,282.75,35525.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039178729057312,1.0,0.0,0.0,3.880496263504028,3.8805224895477295,1.004772684609634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.6171875,0.0,1801.26708984375,1895.4371337890625,0.0,519.087158203125,0.9554548263549804,1.0,0.0,3.0,1.0,0.0
17657040,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7796423435211182,0.2351931929588318,0.2121438831090927,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.6586088538169861,0.1394146084785461,0.1147448122501373,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.4456169605255127,0.050000000745058,0.0367637760937213,297.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.6329771876335144,0.1459331065416336,0.1195422410964965,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.4456169605255127,0.050000000745058,0.2361120134592056,284.8451538085937,284.95001220703125,300.2343444824219,295.6105041503906,298.7568664550781,297.6001892089844,284.87030029296875,1.0,0.2548302412033081,1.0,1.0,0.7242216467857361,1.0,-0.8874900937080383,0.3893100321292877,0.4981800317764282,0.2237146198749542,0.8842189311981201,0.8842189311981201,0.0,66.89016723632812,100.0,21358.00390625,0.0,140.66941833496094,1.0,282.75634765625,284.0846252441406,298.755615234375,300.27313232421875,293.1499938964844,293.1499938964844,283.04998779296875,39451.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129921436309814,1.0,0.0,0.0,3.798603057861328,3.798629283905029,9.628112138670986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.99609375,0.0,1731.739013671875,1895.4371337890625,0.0,548.4259033203125,0.9395691156387328,1.0,0.0,3.0,1.0,0.0
17657100,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7779936194419861,0.2384746819734573,0.2149738520383834,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.6530287265777588,0.139041930437088,0.1140942946076393,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.4413454234600067,0.050000000745058,0.0368324220180511,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6592825055122375,0.142191082239151,0.1380606293678283,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.4413454234600067,0.050000000745058,0.2365528792142868,285.0683898925781,284.95001220703125,300.2372131347656,295.609130859375,298.7509765625,297.5819702148437,285.132568359375,1.0,0.2608217000961303,1.0,1.0,0.7226470112800598,1.0,-0.9128451347351074,0.4011791944503784,0.511665940284729,0.2313952296972274,1.0,1.0,0.0,69.55876159667969,100.0,21622.25,0.0,151.19091796875,1.0,283.00518798828125,284.3378295898437,298.6593017578125,300.1207275390625,293.1499938964844,293.1499938964844,283.04998779296875,34398.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512969434261322,1.0,0.0,0.0,3.82623291015625,3.826258420944214,9.768684776645389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.9609375,0.0,1725.65771484375,1895.4371337890625,0.0,548.3504028320312,0.9460459351539612,1.0,0.0,3.0,1.0,0.0
17657160,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.7717536687850952,0.2421624213457107,0.2183313220739364,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.6450347900390625,0.1395168155431747,0.1143230572342872,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.4331835210323334,0.050000000745058,0.0369796976447105,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.6473685503005981,0.1395952850580215,0.1359909921884536,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.4331835210323334,0.050000000745058,0.2374987602233886,285.1988220214844,284.95001220703125,300.240478515625,295.6080627441406,298.7523193359375,297.5814819335937,285.208740234375,1.0,0.2676198184490204,1.0,1.0,0.7223562598228455,1.0,-0.9160264134407043,0.4024717509746551,0.5135546922683716,0.2330403178930282,1.0,1.0,0.0,74.66100311279297,103.0,21778.044921875,0.0,159.9710235595703,1.0,283.04376220703125,284.3819274902344,298.6559143066406,300.1800842285156,293.1499938964844,293.1499938964844,282.75,33975.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172263383865356,1.0,0.0,0.0,3.882904052734375,3.882930040359497,1.0060199429062775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.7275390625,0.0,1791.94091796875,1895.4371337890625,0.0,562.6909790039062,0.9561485052108764,1.0,0.0,3.0,1.0,0.0
17657220,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7662526965141296,0.2470808923244476,0.2233095616102218,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6379901170730591,0.1408396959304809,0.115440733730793,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.4248006045818329,0.1445627361536026,0.0371584929525852,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6348115801811218,0.1376147270202636,0.1336857080459594,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.4248006045818329,0.050000000745058,0.2386470437049865,285.02813720703125,284.95001220703125,300.24639892578125,295.60711669921875,298.7705993652344,297.6105651855469,285.0029296875,1.0,0.275435209274292,1.0,1.0,0.7219064831733704,1.0,-0.9224053025245668,0.4051662385463714,0.5172390341758728,0.235829085111618,1.0,1.0,0.0,80.88756561279297,103.0,22521.2421875,0.0,171.46939086914062,1.0,282.76336669921875,284.1432800292969,298.7345886230469,300.3854675292969,293.1499938964844,293.1499938964844,282.75,34639.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413047075271606,1.0,0.0,0.0,3.9202067852020255,3.920233249664306,1.0254423159494763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.59033203125,0.0,1844.14404296875,1895.4371337890625,0.0,651.276611328125,0.9650619626045228,1.0,0.0,3.0,1.0,0.0
17657280,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7701447606086731,0.2483154237270355,0.2244287580251693,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6405633091926575,0.1413149386644363,0.1157278195023536,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.5679241418838501,0.1455519199371338,0.0717618688941001,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6361757516860962,0.1374293267726898,0.1332417130470276,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.426666796207428,0.050000000745058,0.2383724749088287,284.9989013671875,284.95001220703125,300.2483215332031,295.60699462890625,298.766845703125,297.5967712402344,285.0012512207031,1.0,0.2782893776893616,1.0,1.0,0.7217747569084167,1.0,-0.9647614359855652,0.4255291521549225,0.5392322540283203,0.2455627173185348,1.0,1.0,0.0,79.90568542480469,123.0,23183.748046875,0.0,182.1203155517578,1.0,282.7554931640625,284.1569519042969,298.716552734375,300.3648681640625,293.1499938964844,293.1499938964844,282.45001220703125,34788.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448938608169556,1.0,0.0,0.0,3.928645849227905,3.9286725521087646,1.029862005452742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.0615234375,0.0,1856.07958984375,1895.4371337890625,0.0,665.6314086914062,0.967069923877716,1.0,0.0,3.0,1.0,0.0
17657340,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7589735984802246,0.2530458569526672,0.2293191999197006,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6309653520584106,0.1435788869857788,0.1178025752305984,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6246942281723022,0.1359528601169586,0.0991483479738235,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6236342787742615,0.1377812772989273,0.1335164904594421,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.4152595400810241,0.050000000745058,0.2402467280626297,284.87481689453125,284.95001220703125,300.2582092285156,295.6075744628906,298.747802734375,297.5445251464844,284.87091064453125,1.0,0.2947305738925934,1.0,1.0,0.721193253993988,1.0,-1.0090728998184204,0.4465113282203674,0.5625616312026978,0.2573296725749969,0.9222148060798644,0.9222148060798644,0.0,90.47284698486328,126.0,24968.712890625,0.0,213.623275756836,1.0,282.4555358886719,283.98748779296875,298.72705078125,300.5154724121094,293.1499938964844,293.1499938964844,282.1499938964844,37934.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727990865707397,1.0,0.0,0.0,3.8940234184265137,3.894050121307373,1.0117900046680006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.71142578125,0.0,1837.421875,1895.4371337890625,0.0,788.3862915039062,0.9604784846305848,1.0,0.0,3.0,1.0,0.0
17657400,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7589735984802246,0.2530458569526672,0.2293191999197006,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6309653520584106,0.1435788869857788,0.1178025752305984,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6246942281723022,0.1359528601169586,0.0991483479738235,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6236342787742615,0.1377812772989273,0.1335164904594421,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.4152595400810241,0.050000000745058,0.2402467280626297,284.87481689453125,284.95001220703125,300.2582092285156,295.6075744628906,298.747802734375,297.5445251464844,284.87091064453125,1.0,0.2947305738925934,1.0,1.0,0.721193253993988,1.0,-1.0090728998184204,0.4465113282203674,0.5625616312026978,0.2573296725749969,0.9222148060798644,0.9222148060798644,0.0,90.47284698486328,126.0,24968.712890625,0.0,213.623275756836,1.0,282.4555358886719,283.98748779296875,298.72705078125,300.5154724121094,293.1499938964844,293.1499938964844,282.1499938964844,37934.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727990865707397,1.0,0.0,0.0,3.8940234184265137,3.894050121307373,1.0117900046680006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.71142578125,0.0,1837.421875,1895.4371337890625,0.0,788.3862915039062,0.9604784846305848,1.0,0.0,3.0,1.0,0.0
17657460,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.7521538138389587,0.2552869319915771,0.2316974997520446,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.6257835626602173,0.1451162993907928,0.119191013276577,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.6107283234596252,0.1323100477457046,0.0961488410830497,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.6173099875450134,0.1386069804430008,0.134354755282402,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.4092485606670379,0.050000000745058,0.2414550930261612,284.7438049316406,284.95001220703125,300.264892578125,295.60870361328125,298.7579040527344,297.5566711425781,284.71783447265625,1.0,0.3019179105758667,1.0,1.0,0.7203264236450195,1.0,-1.0127443075180054,0.4483373463153839,0.5644069314002991,0.2588353157043457,0.7870256900787354,0.7870256900787354,0.0,96.97754669189452,126.0,25438.447265625,0.0,226.0345458984375,1.0,282.18438720703125,283.8294982910156,298.7312316894531,300.6081237792969,293.1499938964844,293.1499938964844,282.1499938964844,45421.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873750448226929,1.0,0.0,0.0,3.699612855911255,3.699639081954956,9.132839977610274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.5869140625,0.0,1660.5167236328125,1895.4371337890625,0.0,860.92529296875,0.9188473224639891,1.0,0.0,3.0,1.0,0.0
17657520,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.748274028301239,0.256888210773468,0.2332779020071029,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.6230751276016235,0.1463753432035446,0.1202860623598098,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.6026952862739563,0.1309364587068557,0.0948265939950943,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.6139137744903564,0.1394852995872497,0.1352134346961975,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.4057626724243164,0.050000000745058,0.2422286421060562,284.7406921386719,284.95001220703125,300.2704772949219,295.6099853515625,298.7653503417969,297.56463623046875,284.7675170898437,1.0,0.3066996335983276,1.0,1.0,0.7196758985519409,1.0,-1.0165586471557615,0.4502542316913605,0.5663044452667236,0.2601480185985565,0.7210656404495239,0.7210656404495239,0.0,101.15901184082033,129.0,24997.3046875,0.0,234.56442260742188,1.0,282.1576232910156,283.946533203125,298.6678466796875,300.4757080078125,293.1499938964844,293.1499938964844,282.45001220703125,54079.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888293981552124,1.0,0.0,0.0,3.2950923442840576,3.295116424560547,7.244835273922945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.87158203125,0.0,1295.125,1895.4371337890625,0.0,868.5003662109375,0.8414291739463806,1.0,0.0,3.0,1.0,0.0
17657580,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7438032031059265,0.261647492647171,0.2372787892818451,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6203514933586121,0.1497704684734344,0.1229787915945053,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.5937201976776123,0.1312226951122284,0.0944283679127693,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.6102884411811829,0.1423381119966507,0.1377884149551391,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.4003534615039825,0.1328339129686355,0.2435136884450912,285.0512390136719,284.95001220703125,300.28326416015625,295.6138000488281,298.7823486328125,297.5814819335937,285.0572204589844,1.0,0.3151196837425232,1.0,1.0,0.7183614373207092,1.0,-1.0293151140213013,0.4566862285137176,0.5726288557052612,0.2636940777301788,0.9053924083709716,0.9053924083709716,0.0,108.18081665039062,129.0,25189.21875,0.0,251.33013916015625,1.0,282.4325561523437,284.2081298828125,298.5391540527344,300.2491149902344,293.1499938964844,293.1499938964844,282.45001220703125,32376.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693135261535645,1.0,0.0,0.0,3.3940279483795166,3.394048929214477,7.686420531172189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.87939453125,0.0,1241.384521484375,1895.4371337890625,0.0,771.9262084960938,0.8474500179290771,1.0,0.0,3.0,1.0,0.0
17657640,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7564491629600525,0.2625744938850403,0.2376474440097808,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6306228637695312,0.1504271179437637,0.1231172606348991,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6047614216804504,0.1316106915473938,0.094280757009983,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6209374070167542,0.1429717391729354,0.1378843486309051,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.4851136803627014,0.133648082613945,0.3438962399959564,285.058837890625,284.95001220703125,300.2854309082031,295.6145324707031,298.7958984375,297.5835876464844,285.0845642089844,1.0,0.3187943398952484,1.0,1.0,0.7181585431098938,1.0,-1.1501445770263672,0.5182760953903198,0.6318684220314026,0.2842396199703216,0.91977196931839,0.91977196931839,0.0,99.93675994873048,149.0,26799.96484375,0.0,281.9555358886719,1.0,282.4389343261719,284.2476806640625,298.5483093261719,300.2718200683594,293.1499938964844,293.1499938964844,282.1499938964844,31518.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682657361030579,1.0,0.0,0.0,3.4333388805389404,3.4333600997924805,7.865506290727353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.89013671875,0.0,1273.6783447265625,1895.4371337890625,0.0,767.0433349609375,0.8544079065322876,1.0,0.0,3.0,1.0,0.0
17657700,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.7878031730651855,0.266516625881195,0.2401602417230606,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.6554160118103027,0.1522998958826065,0.1242111548781395,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.6283628344535828,0.1331692636013031,0.0947155356407165,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311218261719,0.6451751589775085,0.1453817933797836,0.1393588781356811,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.6238338947296143,0.1313012987375259,0.594427227973938,285.44354248046875,284.95001220703125,300.2940368652344,295.61767578125,298.8144836425781,297.5382385253906,285.483154296875,1.0,0.3355626463890075,1.0,1.0,0.7173998951911926,1.0,-1.4577958583831787,0.6745660901069641,0.7832297086715698,0.3438072800636291,1.0,1.0,0.0,86.48518371582031,149.0,34306.73828125,0.0,390.4079284667969,1.0,282.2014465332031,284.48797607421875,298.7366027832031,300.8453674316406,293.1499938964844,293.1499938964844,282.1499938964844,29152.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881142020225525,1.0,0.0,0.0,3.591289758682251,3.5913119316101074,8.605857715338061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.28173828125,0.0,1418.416015625,1895.4371337890625,0.0,864.767578125,0.8869184851646423,1.0,0.0,3.0,1.0,0.0
17657760,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.7734668850898743,0.2704241871833801,0.2441371977329254,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.6433367133140564,0.153932437300682,0.1259716302156448,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49493408203125,0.616878092288971,0.1341302841901779,0.0958850607275962,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.6343417167663574,0.1472867429256439,0.1417996138334274,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.6104310154914856,0.1276806890964508,0.5971183180809021,285.4927062988281,284.95001220703125,300.303466796875,295.6214294433594,298.7859802246094,297.4756774902344,285.4825439453125,1.0,0.3480504155158996,1.0,1.0,0.7189275622367859,1.0,-1.4727874994277954,0.6815271377563477,0.7912603616714478,0.347005158662796,1.0,1.0,0.0,97.5605697631836,152.0,35040.09375,0.0,425.8143310546875,1.0,282.15777587890625,284.4411926269531,298.8741149902344,301.1538391113281,293.1499938964844,293.1499938964844,281.8500061035156,30564.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213740110397339,1.0,0.0,0.0,3.682617664337158,3.68264102935791,9.049124400917208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.80517578125,0.0,1528.7281494140625,1895.4371337890625,0.0,1054.1783447265625,0.9084826111793518,1.0,0.0,3.0,1.0,0.0
17657820,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.7524067163467407,0.2745755612850189,0.2497060894966125,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.626852810382843,0.1567379832267761,0.1290224492549896,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.5973322987556458,0.135122537612915,0.0974011495709419,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.6185590028762817,0.1501087099313736,0.1455467492341995,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.5780099034309387,0.1225591376423835,0.5747925043106079,285.1697998046875,284.95001220703125,300.3248596191406,295.6309509277344,298.800537109375,297.4873352050781,285.1586303710937,1.0,0.3648988604545593,1.0,1.0,0.7219829559326172,1.0,-1.463304877281189,0.6758008003234863,0.7875040769577026,0.3437711298465729,1.0,1.0,0.0,116.8860321044922,155.0,35444.7265625,0.0,468.883056640625,1.0,281.8586120605469,284.0917053222656,298.84893798828125,301.3070373535156,293.1499938964844,293.1499938964844,281.54998779296875,32685.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735312938690186,1.0,0.0,0.0,3.808026552200317,3.808051586151123,9.675941328168849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.0859375,0.0,1690.315185546875,1895.4371337890625,0.0,1408.4580078125,0.9383614659309388,1.0,0.0,3.0,1.0,0.0
17657880,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.7524067163467407,0.2745755612850189,0.2497060894966125,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.626852810382843,0.1567379832267761,0.1290224492549896,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.5973322987556458,0.135122537612915,0.0974011495709419,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.6185590028762817,0.1501087099313736,0.1455467492341995,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.5780099034309387,0.1225591376423835,0.5747925043106079,285.1697998046875,284.95001220703125,300.3248596191406,295.6309509277344,298.800537109375,297.4873352050781,285.1586303710937,1.0,0.3648988604545593,1.0,1.0,0.7219829559326172,1.0,-1.463304877281189,0.6758008003234863,0.7875040769577026,0.3437711298465729,1.0,1.0,0.0,116.8860321044922,155.0,35444.7265625,0.0,468.883056640625,1.0,281.8586120605469,284.0917053222656,298.84893798828125,301.3070373535156,293.1499938964844,293.1499938964844,281.54998779296875,32685.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735312938690186,1.0,0.0,0.0,3.808026552200317,3.808051586151123,9.675941328168849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.0859375,0.0,1690.315185546875,1895.4371337890625,0.0,1408.4580078125,0.9383614659309388,1.0,0.0,3.0,1.0,0.0
17657940,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7394028902053833,0.276187926530838,0.2519937455654144,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6175951957702637,0.1587942391633987,0.1312821358442306,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.5842744708061218,0.1354915052652359,0.0980556830763816,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6089180707931519,0.1521787345409393,0.148190900683403,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.5575346350669861,0.1193627715110778,0.5611185431480408,284.885498046875,284.95001220703125,300.3500061035156,295.643310546875,298.7962951660156,297.46307373046875,284.8822937011719,1.0,0.3765468597412109,1.0,1.0,0.7250383496284485,1.0,-1.4567850828170776,0.6716133952140808,0.7851716876029968,0.3411630094051361,0.9208242297172546,0.9208242297172546,0.0,130.73883056640625,158.0,36016.8046875,0.0,499.562744140625,1.0,281.5567321777344,283.8081970214844,298.7242126464844,301.2099304199219,293.1499938964844,293.1499938964844,281.25,36705.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917348504066467,1.0,0.0,0.0,3.823764801025391,3.8237905502319336,9.756086001289075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.92236328125,0.0,1740.7493896484375,1895.4371337890625,0.0,1546.1466064453125,0.9438298940658568,1.0,0.0,3.0,1.0,0.0
17658000,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7394028902053833,0.276187926530838,0.2519937455654144,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6175951957702637,0.1587942391633987,0.1312821358442306,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.5842744708061218,0.1354915052652359,0.0980556830763816,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6089180707931519,0.1521787345409393,0.148190900683403,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.5575346350669861,0.1193627715110778,0.5611185431480408,284.885498046875,284.95001220703125,300.3500061035156,295.643310546875,298.7962951660156,297.46307373046875,284.8822937011719,1.0,0.3765468597412109,1.0,1.0,0.7250383496284485,1.0,-1.4567850828170776,0.6716133952140808,0.7851716876029968,0.3411630094051361,0.9208242297172546,0.9208242297172546,0.0,130.73883056640625,158.0,36016.8046875,0.0,499.562744140625,1.0,281.5567321777344,283.8081970214844,298.7242126464844,301.2099304199219,293.1499938964844,293.1499938964844,281.25,36705.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917348504066467,1.0,0.0,0.0,3.823764801025391,3.8237905502319336,9.756086001289075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.92236328125,0.0,1740.7493896484375,1895.4371337890625,0.0,1546.1466064453125,0.9438298940658568,1.0,0.0,3.0,1.0,0.0
17658060,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.7313860654830933,0.2775853276252746,0.2535729110240936,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.611605703830719,0.1603363007307052,0.1329413950443267,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.5762757062911987,0.13606858253479,0.0987275317311286,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.6027207374572754,0.1537233144044876,0.1501566022634506,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.5445219874382019,0.1172407418489456,0.5525545477867126,284.8052062988281,284.95001220703125,300.3780517578125,295.6579895019531,298.7918701171875,297.429931640625,284.82818603515625,1.0,0.3848588466644287,1.0,1.0,0.7239384651184082,1.0,-1.4539084434509275,0.6705402135848999,0.7833681702613831,0.3406330943107605,0.7668713331222534,0.7668713331222534,0.0,140.71421813964844,161.0,35817.6640625,0.0,522.5678100585938,1.0,281.2577209472656,283.7974853515625,298.65850830078125,301.1064147949219,293.1499938964844,293.1499938964844,281.54998779296875,48392.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941961646080017,1.0,0.0,0.0,3.348539590835572,3.3485631942749023,7.48176773868181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.47216796875,0.0,1307.9935302734375,1895.4371337890625,0.0,1565.254638671875,0.8502326011657715,1.0,0.0,3.0,1.0,0.0
17658120,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.7313860654830933,0.2775853276252746,0.2535729110240936,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.611605703830719,0.1603363007307052,0.1329413950443267,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.5762757062911987,0.13606858253479,0.0987275317311286,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.6027207374572754,0.1537233144044876,0.1501566022634506,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.5445219874382019,0.1172407418489456,0.5525545477867126,284.8052062988281,284.95001220703125,300.3780517578125,295.6579895019531,298.7918701171875,297.429931640625,284.82818603515625,1.0,0.3848588466644287,1.0,1.0,0.7239384651184082,1.0,-1.4539084434509275,0.6705402135848999,0.7833681702613831,0.3406330943107605,0.7668713331222534,0.7668713331222534,0.0,140.71421813964844,161.0,35817.6640625,0.0,522.5678100585938,1.0,281.2577209472656,283.7974853515625,298.65850830078125,301.1064147949219,293.1499938964844,293.1499938964844,281.54998779296875,48392.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941961646080017,1.0,0.0,0.0,3.348539590835572,3.3485631942749023,7.48176773868181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.47216796875,0.0,1307.9935302734375,1895.4371337890625,0.0,1565.254638671875,0.8502326011657715,1.0,0.0,3.0,1.0,0.0
17658180,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.727569043636322,0.2806262075901031,0.2561824321746826,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6085066199302673,0.1623621731996536,0.1346631199121475,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.5722126960754395,0.1373656541109085,0.0996903851628303,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.5995630025863647,0.155658408999443,0.1521202772855758,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.5365082025527954,0.1161814108490943,0.547787606716156,285.02252197265625,284.95001220703125,300.4078674316406,295.6742858886719,298.79833984375,297.4142150878906,285.0187072753906,1.0,0.3911863565444946,1.0,1.0,0.7228385806083679,1.0,-1.4572583436965942,0.6726329922676086,0.7846253514289856,0.3415184915065765,0.9164720177650452,0.9164720177650452,0.0,147.80931091308594,164.0,35700.46875,0.0,542.1777954101562,1.0,281.54058837890625,283.9664611816406,298.60137939453125,300.941162109375,293.1499938964844,293.1499938964844,281.25,32533.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734566688537598,1.0,0.0,0.0,3.520779848098755,3.520802021026612,8.271248361779726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.11962890625,0.0,1369.085205078125,1895.4371337890625,0.0,1407.9071044921875,0.8738749623298645,1.0,0.0,3.0,1.0,0.0
17658240,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.727569043636322,0.2806262075901031,0.2561824321746826,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6085066199302673,0.1623621731996536,0.1346631199121475,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.5722126960754395,0.1373656541109085,0.0996903851628303,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.5995630025863647,0.155658408999443,0.1521202772855758,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.5365082025527954,0.1161814108490943,0.547787606716156,285.02252197265625,284.95001220703125,300.4078674316406,295.6742858886719,298.79833984375,297.4142150878906,285.0187072753906,1.0,0.3911863565444946,1.0,1.0,0.7228385806083679,1.0,-1.4572583436965942,0.6726329922676086,0.7846253514289856,0.3415184915065765,0.9164720177650452,0.9164720177650452,0.0,147.80931091308594,164.0,35700.46875,0.0,542.1777954101562,1.0,281.54058837890625,283.9664611816406,298.60137939453125,300.941162109375,293.1499938964844,293.1499938964844,281.25,32533.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734566688537598,1.0,0.0,0.0,3.520779848098755,3.520802021026612,8.271248361779726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.11962890625,0.0,1369.085205078125,1895.4371337890625,0.0,1407.9071044921875,0.8738749623298645,1.0,0.0,3.0,1.0,0.0
17658300,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7264901995658875,0.2818612158298492,0.2576110064983368,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6077466607093811,0.1633187979459762,0.1355917751789093,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.5711100697517395,0.1379722952842712,0.1002522408962249,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.5987617373466492,0.1565494090318679,0.1531546264886856,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.5337916016578674,0.1158201619982719,0.5466852188110352,284.8814697265625,284.95001220703125,300.42340087890625,295.6829833984375,298.8021240234375,297.4066467285156,284.859130859375,1.0,0.3939075171947479,1.0,1.0,0.7222886085510254,1.0,-1.4608783721923828,0.6746436357498169,0.7862346768379211,0.3424328565597534,0.8283217549324036,0.8283217549324036,0.0,150.65277099609375,164.0,36383.55859375,0.0,551.4711303710938,1.0,281.3014831542969,283.79132080078125,298.7006225585937,301.1792907714844,293.1499938964844,293.1499938964844,281.25,36747.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799450516700745,1.0,0.0,0.0,3.511213541030884,3.511236429214477,8.2263613876421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.9951171875,0.0,1389.5535888671875,1895.4371337890625,0.0,1456.220703125,0.8719735741615295,1.0,0.0,3.0,1.0,0.0
17658360,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7252007126808167,0.2828012406826019,0.2586223483085632,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6068914532661438,0.164134681224823,0.1363721042871475,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.569868266582489,0.1384371668100357,0.1006859466433525,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.5978442430496216,0.1572924554347992,0.1540083587169647,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.5311885476112366,0.1154283359646797,0.545414388179779,284.87127685546875,284.95001220703125,300.4393310546875,295.6920166015625,298.8050537109375,297.3972473144531,284.8838806152344,1.0,0.3963585793972015,1.0,1.0,0.721767008304596,1.0,-1.4632152318954468,0.675997793674469,0.7872174382209778,0.3430764377117157,0.7907907366752625,0.7907907366752625,0.0,153.33900451660156,167.0,36053.9609375,0.0,559.6107177734375,1.0,281.25933837890625,283.8461303710937,298.70947265625,301.1384582519531,293.1499938964844,293.1499938964844,281.54998779296875,42214.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822288036346436,1.0,0.0,0.0,3.318713426589966,3.3187355995178223,7.349077577600838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.3095703125,0.0,1237.1624755859375,1895.4371337890625,0.0,1473.4281005859375,0.837239146232605,1.0,0.0,3.0,1.0,0.0
17658420,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7240118980407715,0.2858949303627014,0.261248916387558,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.6063094139099121,0.166296049952507,0.1381192654371261,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.5686379075050354,0.1398808360099792,0.1017080396413803,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.5971238613128662,0.1592606902122497,0.1558955907821655,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.5275010466575623,0.1152129396796226,0.5444212555885315,285.0544738769531,284.95001220703125,300.47235107421875,295.71112060546875,298.81695556640625,297.3882751464844,285.0491638183594,1.0,0.4007954895496368,1.0,1.0,0.7207236886024475,1.0,-1.4711326360702517,0.6803334951400757,0.7907991409301758,0.345091164112091,0.9442748427391052,0.9442748427391052,0.0,157.79441833496094,170.0,36039.1328125,0.0,575.7380981445312,1.0,281.5406188964844,283.9901123046875,298.6755065917969,301.033447265625,293.1499938964844,293.1499938964844,281.25,30853.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703981757164001,1.0,0.0,0.0,3.5223658084869385,3.522387742996216,8.278701102426567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.2646484375,0.0,1358.58740234375,1895.4371337890625,0.0,1385.43408203125,0.8729438185691833,1.0,0.0,3.0,1.0,0.0
17658480,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7240118980407715,0.2858949303627014,0.261248916387558,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.6063094139099121,0.166296049952507,0.1381192654371261,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.5686379075050354,0.1398808360099792,0.1017080396413803,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.5971238613128662,0.1592606902122497,0.1558955907821655,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.5275010466575623,0.1152129396796226,0.5444212555885315,285.0544738769531,284.95001220703125,300.47235107421875,295.71112060546875,298.81695556640625,297.3882751464844,285.0491638183594,1.0,0.4007954895496368,1.0,1.0,0.7207236886024475,1.0,-1.4711326360702517,0.6803334951400757,0.7907991409301758,0.345091164112091,0.9442748427391052,0.9442748427391052,0.0,157.79441833496094,170.0,36039.1328125,0.0,575.7380981445312,1.0,281.5406188964844,283.9901123046875,298.6755065917969,301.033447265625,293.1499938964844,293.1499938964844,281.25,30853.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703981757164001,1.0,0.0,0.0,3.5223658084869385,3.522387742996216,8.278701102426567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.2646484375,0.0,1358.58740234375,1895.4371337890625,0.0,1385.43408203125,0.8729438185691833,1.0,0.0,3.0,1.0,0.0
17658540,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7231208086013794,0.2880398631095886,0.2636405825614929,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6062218546867371,0.1681847125291824,0.1398805975914001,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.5679157376289368,0.1410320550203323,0.1027265861630439,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.5968775749206543,0.1609434336423874,0.1577735096216201,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.5247523188591003,0.1149819269776344,0.5444428324699402,284.8685607910156,284.95001220703125,300.5067749023437,295.7314453125,298.8276672363281,297.3758850097656,284.87841796875,1.0,0.4048399329185486,1.0,1.0,0.7196803689002991,1.0,-1.479996681213379,0.6851170659065247,0.794879674911499,0.3474334180355072,0.8082547783851624,0.8082547783851624,0.0,161.7224884033203,173.0,36588.4375,0.0,591.30126953125,1.0,281.2582702636719,283.82489013671875,298.77325439453125,301.23944091796875,293.1499938964844,293.1499938964844,281.54998779296875,40725.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68398517370224,1.0,0.0,0.0,3.395463228225708,3.395485639572144,7.692922849855677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.87646484375,0.0,1300.8839111328125,1895.4371337890625,0.0,1486.731689453125,0.8520572781562805,1.0,0.0,3.0,1.0,0.0
17658600,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7231208086013794,0.2880398631095886,0.2636405825614929,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6062218546867371,0.1681847125291824,0.1398805975914001,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.5679157376289368,0.1410320550203323,0.1027265861630439,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.5968775749206543,0.1609434336423874,0.1577735096216201,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.5247523188591003,0.1149819269776344,0.5444428324699402,284.8685607910156,284.95001220703125,300.5067749023437,295.7314453125,298.8276672363281,297.3758850097656,284.87841796875,1.0,0.4048399329185486,1.0,1.0,0.7196803689002991,1.0,-1.479996681213379,0.6851170659065247,0.794879674911499,0.3474334180355072,0.8082547783851624,0.8082547783851624,0.0,161.7224884033203,173.0,36588.4375,0.0,591.30126953125,1.0,281.2582702636719,283.82489013671875,298.77325439453125,301.23944091796875,293.1499938964844,293.1499938964844,281.54998779296875,40725.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68398517370224,1.0,0.0,0.0,3.395463228225708,3.395485639572144,7.692922849855677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.87646484375,0.0,1300.8839111328125,1895.4371337890625,0.0,1486.731689453125,0.8520572781562805,1.0,0.0,3.0,1.0,0.0
17658660,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7226964831352234,0.2910647988319397,0.2661474049091339,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6064980030059814,0.1704245805740356,0.1416555494070053,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.567581832408905,0.1425229758024215,0.1037496402859687,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.5969792604446411,0.1629441827535629,0.1596461981534958,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.5225114822387695,0.1150559037923812,0.544761061668396,285.05810546875,284.95001220703125,300.5424499511719,295.7528991699219,298.8424377441406,297.36993408203125,285.05340576171875,1.0,0.4085885286331177,1.0,1.0,0.7188593745231628,1.0,-1.4893680810928345,0.6900845766067505,0.799283504486084,0.3498414754867553,0.9651598930358888,0.9651598930358888,0.0,165.24232482910156,176.0,36546.99609375,0.0,606.3248291015625,1.0,281.541259765625,283.98150634765625,298.7255859375,301.1172180175781,293.1499938964844,293.1499938964844,281.25,30830.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736399531364441,1.0,0.0,0.0,3.585178136825561,3.585200548171997,8.576592449571763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.6513671875,0.0,1424.24755859375,1895.4371337890625,0.0,1409.26025390625,0.8870391249656677,1.0,0.0,3.0,1.0,0.0
17658720,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7226964831352234,0.2910647988319397,0.2661474049091339,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6064980030059814,0.1704245805740356,0.1416555494070053,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.567581832408905,0.1425229758024215,0.1037496402859687,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.5969792604446411,0.1629441827535629,0.1596461981534958,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.5225114822387695,0.1150559037923812,0.544761061668396,285.05810546875,284.95001220703125,300.5424499511719,295.7528991699219,298.8424377441406,297.36993408203125,285.05340576171875,1.0,0.4085885286331177,1.0,1.0,0.7188593745231628,1.0,-1.4893680810928345,0.6900845766067505,0.799283504486084,0.3498414754867553,0.9651598930358888,0.9651598930358888,0.0,165.24232482910156,176.0,36546.99609375,0.0,606.3248291015625,1.0,281.541259765625,283.98150634765625,298.7255859375,301.1172180175781,293.1499938964844,293.1499938964844,281.25,30830.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736399531364441,1.0,0.0,0.0,3.585178136825561,3.585200548171997,8.576592449571763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.6513671875,0.0,1424.24755859375,1895.4371337890625,0.0,1409.26025390625,0.8870391249656677,1.0,0.0,3.0,1.0,0.0
