time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7222759127616882,0.2931372821331024,0.2684689164161682,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6069512963294983,0.1723736673593521,0.1434552371501922,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5674431920051575,0.1437184810638427,0.1047874093055725,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.5972511172294617,0.1646540313959121,0.1615349650382995,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.5206511616706848,0.114998772740364,0.5455859303474426,284.8663635253906,284.95001220703125,300.57928466796875,295.7753601074219,298.8555603027344,297.3600769042969,284.8741455078125,1.0,0.412214994430542,1.0,1.0,0.7180383801460266,1.0,-1.4992029666900637,0.6952577829360962,0.8039451837539673,0.3524579703807831,0.8260180950164795,0.8260180950164795,0.0,168.60694885253906,179.0,37193.3125,0.0,621.4178466796875,1.0,281.2582092285156,283.80279541015625,298.8186950683594,301.3221740722656,293.1499938964844,293.1499938964844,281.54998779296875,40114.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874755024909973,1.0,0.0,0.0,3.4843482971191406,3.484371423721313,8.100959121293272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.07080078125,0.0,1385.9517822265625,1895.4371337890625,0.0,1513.348388671875,0.8707783818244934,1.0,0.0,3.0,1.0,0.0
17658840,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7222759127616882,0.2931372821331024,0.2684689164161682,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6069512963294983,0.1723736673593521,0.1434552371501922,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5674431920051575,0.1437184810638427,0.1047874093055725,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.5972511172294617,0.1646540313959121,0.1615349650382995,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.5206511616706848,0.114998772740364,0.5455859303474426,284.8663635253906,284.95001220703125,300.57928466796875,295.7753601074219,298.8555603027344,297.3600769042969,284.8741455078125,1.0,0.412214994430542,1.0,1.0,0.7180383801460266,1.0,-1.4992029666900637,0.6952577829360962,0.8039451837539673,0.3524579703807831,0.8260180950164795,0.8260180950164795,0.0,168.60694885253906,179.0,37193.3125,0.0,621.4178466796875,1.0,281.2582092285156,283.80279541015625,298.8186950683594,301.3221740722656,293.1499938964844,293.1499938964844,281.54998779296875,40114.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874755024909973,1.0,0.0,0.0,3.4843482971191406,3.484371423721313,8.100959121293272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.07080078125,0.0,1385.9517822265625,1895.4371337890625,0.0,1513.348388671875,0.8707783818244934,1.0,0.0,3.0,1.0,0.0
17658900,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7219130992889404,0.2944441139698028,0.2694587409496307,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6070349216461182,0.1734249889850616,0.1442709565162658,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.5672038793563843,0.1443933397531509,0.1052344813942909,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.5972341299057007,0.1655766367912292,0.1623789668083191,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.5195857882499695,0.1150090396404266,0.5456234216690063,285.02325439453125,284.95001220703125,300.5980834960937,295.78692626953125,298.8630676269531,297.3565368652344,285.0455322265625,1.0,0.4139431416988373,1.0,1.0,0.7176278829574585,1.0,-1.5031367540359497,0.6973588466644287,0.805777907371521,0.3535275161266327,0.9249894022941588,0.9249894022941588,0.0,170.30194091796875,179.0,36773.2578125,0.0,628.3945922851562,1.0,281.49786376953125,283.98175048828125,298.75262451171875,301.12481689453125,293.1499938964844,293.1499938964844,281.54998779296875,34305.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799508929252625,1.0,0.0,0.0,3.520240306854248,3.520262718200684,8.268712576864345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.08203125,0.0,1381.3092041015625,1895.4371337890625,0.0,1456.2646484375,0.8779830932617188,1.0,0.0,3.0,1.0,0.0
17658960,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.722082793712616,0.2960739731788635,0.2708783447742462,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.6075282096862793,0.174652099609375,0.1452503353357315,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.5674502849578857,0.1452398300170898,0.1058215573430061,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.5976358652114868,0.1666657626628875,0.1634044498205185,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.5189312696456909,0.1151656806468963,0.546322762966156,285.0594482421875,284.95001220703125,300.6171569824219,295.7987060546875,298.872314453125,297.3559875488281,285.05596923828125,1.0,0.4156961739063263,1.0,1.0,0.7172720432281494,1.0,-1.5089980363845823,0.7004008889198303,0.8085971474647522,0.3550499081611633,0.9837378859519958,0.9837378859519958,0.0,171.8028564453125,182.0,37093.62109375,0.0,636.2150268554688,1.0,281.5417175292969,283.9703369140625,298.77178955078125,301.19677734375,293.1499938964844,293.1499938964844,281.25,31157.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771848201751709,1.0,0.0,0.0,3.6549439430236816,3.654967069625856,8.913632427720586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.9228515625,0.0,1502.3914794921875,1895.4371337890625,0.0,1435.5628662109375,0.903098464012146,1.0,0.0,3.0,1.0,0.0
17659020,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7217971682548523,0.2980475723743438,0.2731159329414367,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.60816890001297,0.1766232401132583,0.1470677256584167,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.5675415992736816,0.1464564502239227,0.1068726852536201,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.5980807542800903,0.1683742254972458,0.1652908325195312,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.5174261331558228,0.1151737198233604,0.5474345088005066,284.86444091796875,284.95001220703125,300.6558837890625,295.82281494140625,298.8871154785156,297.34765625,284.87078857421875,1.0,0.4191489815711975,1.0,1.0,0.716560423374176,1.0,-1.5191152095794678,0.7056649327278137,0.813450276851654,0.3577888607978821,0.8435627222061157,0.8435627222061157,0.0,174.9728546142578,185.0,37811.59375,0.0,651.321533203125,1.0,281.2576599121094,283.7818298339844,298.86590576171875,301.4064636230469,293.1499938964844,293.1499938964844,281.54998779296875,39667.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909173130989075,1.0,0.0,0.0,3.5722696781158447,3.572293519973755,8.514942919646273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.18798828125,0.0,1475.2508544921875,1895.4371337890625,0.0,1539.824462890625,0.8897804021835327,1.0,0.0,3.0,1.0,0.0
17659080,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7217971682548523,0.2980475723743438,0.2731159329414367,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.60816890001297,0.1766232401132583,0.1470677256584167,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.5675415992736816,0.1464564502239227,0.1068726852536201,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.5980807542800903,0.1683742254972458,0.1652908325195312,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.5174261331558228,0.1151737198233604,0.5474345088005066,284.86444091796875,284.95001220703125,300.6558837890625,295.82281494140625,298.8871154785156,297.34765625,284.87078857421875,1.0,0.4191489815711975,1.0,1.0,0.716560423374176,1.0,-1.5191152095794678,0.7056649327278137,0.813450276851654,0.3577888607978821,0.8435627222061157,0.8435627222061157,0.0,174.9728546142578,185.0,37811.59375,0.0,651.321533203125,1.0,281.2576599121094,283.7818298339844,298.86590576171875,301.4064636230469,293.1499938964844,293.1499938964844,281.54998779296875,39667.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909173130989075,1.0,0.0,0.0,3.5722696781158447,3.572293519973755,8.514942919646273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.18798828125,0.0,1475.2508544921875,1895.4371337890625,0.0,1539.824462890625,0.8897804021835327,1.0,0.0,3.0,1.0,0.0
17659140,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7216411232948303,0.3008804321289062,0.275414377450943,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.6088359355926514,0.1789130717515945,0.1488643288612365,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.5676757097244263,0.1479896008968353,0.1079087778925895,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.5985415577888489,0.1703747361898422,0.1671410053968429,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.5159424543380737,0.115379512310028,0.5483388304710388,285.0640563964844,284.95001220703125,300.6954040527344,295.8475952148437,298.9052734375,297.34478759765625,285.0610656738281,1.0,0.4225064516067505,1.0,1.0,0.7158487439155579,1.0,-1.5289595127105713,0.7108052372932434,0.8181542754173279,0.3604459762573242,1.0,1.0,0.0,178.05978393554688,188.0,37650.71875,0.0,666.185302734375,1.0,281.5426025390625,283.9609375,298.8203430175781,301.2794494628906,293.1499938964844,293.1499938964844,281.25,31474.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805729269981384,1.0,0.0,0.0,3.7250123023986816,3.725036144256592,9.25867198020569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.3798828125,0.0,1583.679443359375,1895.4371337890625,0.0,1460.9415283203125,0.919093668460846,1.0,0.0,3.0,1.0,0.0
17659200,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7216411232948303,0.3008804321289062,0.275414377450943,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.6088359355926514,0.1789130717515945,0.1488643288612365,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.5676757097244263,0.1479896008968353,0.1079087778925895,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.5985415577888489,0.1703747361898422,0.1671410053968429,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.5159424543380737,0.115379512310028,0.5483388304710388,285.0640563964844,284.95001220703125,300.6954040527344,295.8475952148437,298.9052734375,297.34478759765625,285.0610656738281,1.0,0.4225064516067505,1.0,1.0,0.7158487439155579,1.0,-1.5289595127105713,0.7108052372932434,0.8181542754173279,0.3604459762573242,1.0,1.0,0.0,178.05978393554688,188.0,37650.71875,0.0,666.185302734375,1.0,281.5426025390625,283.9609375,298.8203430175781,301.2794494628906,293.1499938964844,293.1499938964844,281.25,31474.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805729269981384,1.0,0.0,0.0,3.7250123023986816,3.725036144256592,9.25867198020569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.3798828125,0.0,1583.679443359375,1895.4371337890625,0.0,1460.9415283203125,0.919093668460846,1.0,0.0,3.0,1.0,0.0
17659260,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7213939428329468,0.3027521073818207,0.2775759696960449,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6095499396324158,0.1808915585279464,0.1506924480199813,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.5678805708885193,0.1492166221141815,0.1089706346392631,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.5990474224090576,0.1720694005489349,0.1690193265676498,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.5146317481994629,0.1154179275035858,0.5496001243591309,284.8627319335937,284.95001220703125,300.7355651855469,295.8729248046875,298.9212646484375,297.3375549316406,284.8680725097656,1.0,0.4258709549903869,1.0,1.0,0.7152393460273743,1.0,-1.539183497428894,0.7160825729370117,0.8231009244918823,0.3632417023181915,0.8622877597808838,0.8622877597808838,0.0,181.15760803222656,191.0,38432.7421875,0.0,681.4996337890625,1.0,281.2565002441406,283.76190185546875,298.9165954589844,301.4944152832031,293.1499938964844,293.1499938964844,281.54998779296875,39162.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942988634109497,1.0,0.0,0.0,3.658616065979004,3.658640861511232,8.931552883950644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.0576171875,0.0,1566.493408203125,1895.4371337890625,0.0,1566.0543212890625,0.9086767435073853,1.0,0.0,3.0,1.0,0.0
17659320,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7213939428329468,0.3027521073818207,0.2775759696960449,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6095499396324158,0.1808915585279464,0.1506924480199813,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.5678805708885193,0.1492166221141815,0.1089706346392631,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.5990474224090576,0.1720694005489349,0.1690193265676498,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.5146317481994629,0.1154179275035858,0.5496001243591309,284.8627319335937,284.95001220703125,300.7355651855469,295.8729248046875,298.9212646484375,297.3375549316406,284.8680725097656,1.0,0.4258709549903869,1.0,1.0,0.7152393460273743,1.0,-1.539183497428894,0.7160825729370117,0.8231009244918823,0.3632417023181915,0.8622877597808838,0.8622877597808838,0.0,181.15760803222656,191.0,38432.7421875,0.0,681.4996337890625,1.0,281.2565002441406,283.76190185546875,298.9165954589844,301.4944152832031,293.1499938964844,293.1499938964844,281.54998779296875,39162.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942988634109497,1.0,0.0,0.0,3.658616065979004,3.658640861511232,8.931552883950644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.0576171875,0.0,1566.493408203125,1895.4371337890625,0.0,1566.0543212890625,0.9086767435073853,1.0,0.0,3.0,1.0,0.0
17659380,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7212024331092834,0.3054667115211487,0.2797547876834869,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6102268695831299,0.1831766664981842,0.1524805873632431,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.568054735660553,0.1507468968629837,0.1100014150142669,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.599504292011261,0.174043670296669,0.1708398163318634,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.5132647156715393,0.1156305596232414,0.5505396127700806,285.0682067871094,284.95001220703125,300.7762145996094,295.898681640625,298.9403076171875,297.33544921875,285.0668334960937,1.0,0.4291517734527588,1.0,1.0,0.7146300077438354,1.0,-1.548872470855713,0.7211087346076965,0.8277636766433716,0.3658725619316101,1.0,1.0,0.0,184.216064453125,194.0,38183.87890625,0.0,696.489013671875,1.0,281.54296875,283.9534912109375,298.87158203125,301.36431884765625,293.1499938964844,293.1499938964844,281.25,32316.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683945894241333,1.0,0.0,0.0,3.7873480319976807,3.787372589111328,9.571140253683552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.44921875,0.0,1662.81396484375,1895.4371337890625,0.0,1486.43359375,0.9333961606025696,1.0,0.0,3.0,1.0,0.0
17659440,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7212024331092834,0.3054667115211487,0.2797547876834869,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6102268695831299,0.1831766664981842,0.1524805873632431,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.568054735660553,0.1507468968629837,0.1100014150142669,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.599504292011261,0.174043670296669,0.1708398163318634,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.5132647156715393,0.1156305596232414,0.5505396127700806,285.0682067871094,284.95001220703125,300.7762145996094,295.898681640625,298.9403076171875,297.33544921875,285.0668334960937,1.0,0.4291517734527588,1.0,1.0,0.7146300077438354,1.0,-1.548872470855713,0.7211087346076965,0.8277636766433716,0.3658725619316101,1.0,1.0,0.0,184.216064453125,194.0,38183.87890625,0.0,696.489013671875,1.0,281.54296875,283.9534912109375,298.87158203125,301.36431884765625,293.1499938964844,293.1499938964844,281.25,32316.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683945894241333,1.0,0.0,0.0,3.7873480319976807,3.787372589111328,9.571140253683552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.44921875,0.0,1662.81396484375,1895.4371337890625,0.0,1486.43359375,0.9333961606025696,1.0,0.0,3.0,1.0,0.0
17659500,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7213441133499146,0.3065853416919708,0.2810388505458832,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.6107877492904663,0.1842765659093856,0.1534830778837204,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5684136748313904,0.1514686942100525,0.1106078401207923,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.599962055683136,0.1749879419803619,0.1718691885471344,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.5128352642059326,0.1157360449433326,0.5515064001083374,284.9249572753906,284.95001220703125,300.7967224121094,295.9117126464844,298.9496459960937,297.3338928222656,284.90020751953125,1.0,0.4308298230171203,1.0,1.0,0.7143253087997437,1.0,-1.5549556016921997,0.7242288589477539,0.8307267427444458,0.3675325512886047,0.9430017471313475,0.9430017471313475,0.0,185.65969848632807,194.0,39143.28125,0.0,704.7142944335938,1.0,281.2940673828125,283.76129150390625,298.9618225097656,301.6120300292969,293.1499938964844,293.1499938964844,281.25,34198.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693030595779419,1.0,0.0,0.0,3.819926023483277,3.819951295852661,9.73650685409666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.51806640625,0.0,1716.4615478515625,1895.4371337890625,0.0,1556.1920166015625,0.9409618973731996,1.0,0.0,3.0,1.0,0.0
17659560,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7209603190422058,0.3072579503059387,0.2818449437618255,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6109702587127686,0.1851634532213211,0.1543151587247848,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.5683234930038452,0.1519845873117447,0.1110701933503151,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.600027322769165,0.1757252514362335,0.1727052181959152,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.5120730400085449,0.1156843975186348,0.551860511302948,284.8686218261719,284.95001220703125,300.8172607421875,295.9247741699219,298.95721435546875,297.32916259765625,284.8723449707031,1.0,0.432454377412796,1.0,1.0,0.714060366153717,1.0,-1.559084415435791,0.7263662219047546,0.8327181339263916,0.3686926364898681,0.8828191757202148,0.8828191757202148,0.0,187.2857208251953,197.0,39039.09375,0.0,712.0394287109375,1.0,281.2563781738281,283.7493896484375,298.9676513671875,301.58209228515625,293.1499938964844,293.1499938964844,281.54998779296875,38603.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974074840545654,1.0,0.0,0.0,3.736582040786743,3.736607313156128,9.316275964010856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.361328125,0.0,1651.5897216796875,1895.4371337890625,0.0,1590.353515625,0.9256582260131836,1.0,0.0,3.0,1.0,0.0
17659620,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7207329869270325,0.309867262840271,0.2839231491088867,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.6116455793380737,0.1874465346336364,0.156099259853363,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.5685244202613831,0.1535128802061081,0.1120983809232711,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.6004706025123596,0.1776752918958664,0.1745006144046783,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.5107902884483337,0.115896537899971,0.5528060793876648,285.07769775390625,284.95001220703125,300.85858154296875,295.9510498046875,298.97686767578125,297.32763671875,285.0780639648437,1.0,0.4356766045093536,1.0,1.0,0.7135304808616638,1.0,-1.5686209201812744,0.7312915921211243,0.8373293876647949,0.3712852299213409,1.0,1.0,0.0,190.3358612060547,200.0,38701.6875,0.0,727.2007446289062,1.0,281.54345703125,283.9525451660156,298.923828125,301.4490966796875,293.1499938964844,293.1499938964844,281.25,33181.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871007084846497,1.0,0.0,0.0,3.838666677474976,3.83869194984436,9.83227664619335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.07958984375,0.0,1731.1982421875,1895.4371337890625,0.0,1510.47900390625,0.9455065727233888,1.0,0.0,3.0,1.0,0.0
17659680,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7207329869270325,0.309867262840271,0.2839231491088867,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.6116455793380737,0.1874465346336364,0.156099259853363,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.5685244202613831,0.1535128802061081,0.1120983809232711,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.6004706025123596,0.1776752918958664,0.1745006144046783,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.5107902884483337,0.115896537899971,0.5528060793876648,285.07769775390625,284.95001220703125,300.85858154296875,295.9510498046875,298.97686767578125,297.32763671875,285.0780639648437,1.0,0.4356766045093536,1.0,1.0,0.7135304808616638,1.0,-1.5686209201812744,0.7312915921211243,0.8373293876647949,0.3712852299213409,1.0,1.0,0.0,190.3358612060547,200.0,38701.6875,0.0,727.2007446289062,1.0,281.54345703125,283.9525451660156,298.923828125,301.4490966796875,293.1499938964844,293.1499938964844,281.25,33181.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871007084846497,1.0,0.0,0.0,3.838666677474976,3.83869194984436,9.83227664619335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.07958984375,0.0,1731.1982421875,1895.4371337890625,0.0,1510.47900390625,0.9455065727233888,1.0,0.0,3.0,1.0,0.0
17659740,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7205029726028442,0.3115960955619812,0.2859619557857513,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6124111413955688,0.189448282122612,0.1579468101263046,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.5688531398773193,0.1547649502754211,0.1131778806447982,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6010102033615112,0.179349198937416,0.1763596534729004,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.5096998810768127,0.115963838994503,0.5541794896125793,284.8785705566406,284.95001220703125,300.8999938964844,295.9774169921875,298.9944152832031,297.3222045898437,284.8811340332031,1.0,0.438930332660675,1.0,1.0,0.7130006551742554,1.0,-1.5788578987121582,0.73655104637146,0.8423068523406982,0.3741202056407928,0.9041739106178284,0.9041739106178284,0.0,193.38687133789065,203.0,39629.4140625,0.0,743.0375366210938,1.0,281.2557067871094,283.742431640625,299.0199279785156,301.6697998046875,293.1499938964844,293.1499938964844,280.95001220703125,38009.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003727555274963,1.0,0.0,0.0,3.804417610168457,3.804443359375,9.657609325586236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.92724609375,0.0,1727.5167236328125,1895.4371337890625,0.0,1613.696044921875,0.9405235052108764,1.0,0.0,3.0,1.0,0.0
17659800,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7205029726028442,0.3115960955619812,0.2859619557857513,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6124111413955688,0.189448282122612,0.1579468101263046,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.5688531398773193,0.1547649502754211,0.1131778806447982,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6010102033615112,0.179349198937416,0.1763596534729004,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.5096998810768127,0.115963838994503,0.5541794896125793,284.8785705566406,284.95001220703125,300.8999938964844,295.9774169921875,298.9944152832031,297.3222045898437,284.8811340332031,1.0,0.438930332660675,1.0,1.0,0.7130006551742554,1.0,-1.5788578987121582,0.73655104637146,0.8423068523406982,0.3741202056407928,0.9041739106178284,0.9041739106178284,0.0,193.38687133789065,203.0,39629.4140625,0.0,743.0375366210938,1.0,281.2557067871094,283.742431640625,299.0199279785156,301.6697998046875,293.1499938964844,293.1499938964844,280.95001220703125,38009.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003727555274963,1.0,0.0,0.0,3.804417610168457,3.804443359375,9.657609325586236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.92724609375,0.0,1727.5167236328125,1895.4371337890625,0.0,1613.696044921875,0.9405235052108764,1.0,0.0,3.0,1.0,0.0
17659860,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7193419337272644,0.3128039538860321,0.2871297299861908,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.6123969554901123,0.1910938918590545,0.1593931913375854,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.5682456493377686,0.1556804031133651,0.1139237657189369,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.6007206439971924,0.1806660145521164,0.1777547597885131,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.507836103439331,0.115711398422718,0.5538265109062195,284.8379211425781,284.95001220703125,300.9414367675781,296.0037536621094,299.0097351074219,297.3130187988281,284.8571472167969,1.0,0.4419758915901184,1.0,1.0,0.7125158905982971,1.0,-1.5844502449035645,0.7395040988922119,0.8449462056159973,0.3757251799106598,0.7871930599212646,0.7871930599212646,0.0,196.7623748779297,206.0,39698.6875,0.0,756.3665771484375,1.0,280.9577941894531,283.7436828613281,299.0234069824219,301.6910400390625,293.1499938964844,293.1499938964844,281.25,46164.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080853581428528,1.0,0.0,0.0,3.390678882598877,3.390702247619629,7.671258686059446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.96044921875,0.0,1333.997314453125,1895.4371337890625,0.0,1675.1363525390625,0.8579339981079102,1.0,0.0,3.0,1.0,0.0
17659920,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7193419337272644,0.3128039538860321,0.2871297299861908,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.6123969554901123,0.1910938918590545,0.1593931913375854,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.5682456493377686,0.1556804031133651,0.1139237657189369,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.6007206439971924,0.1806660145521164,0.1777547597885131,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.507836103439331,0.115711398422718,0.5538265109062195,284.8379211425781,284.95001220703125,300.9414367675781,296.0037536621094,299.0097351074219,297.3130187988281,284.8571472167969,1.0,0.4419758915901184,1.0,1.0,0.7125158905982971,1.0,-1.5844502449035645,0.7395040988922119,0.8449462056159973,0.3757251799106598,0.7871930599212646,0.7871930599212646,0.0,196.7623748779297,206.0,39698.6875,0.0,756.3665771484375,1.0,280.9577941894531,283.7436828613281,299.0234069824219,301.6910400390625,293.1499938964844,293.1499938964844,281.25,46164.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080853581428528,1.0,0.0,0.0,3.390678882598877,3.390702247619629,7.671258686059446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.96044921875,0.0,1333.997314453125,1895.4371337890625,0.0,1675.1363525390625,0.8579339981079102,1.0,0.0,3.0,1.0,0.0
17659980,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7194294929504395,0.3156034648418426,0.2893929779529571,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6132286787033081,0.1934664249420166,0.1612225323915481,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.5686805248260498,0.1572957634925842,0.1149926111102104,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6013102531433105,0.1826622039079666,0.1795631051063537,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.5067097544670105,0.1159324347972869,0.5546427965164185,285.0351257324219,284.95001220703125,300.98272705078125,296.02996826171875,299.03106689453125,297.3146057128906,285.0317687988281,1.0,0.4450456500053406,1.0,1.0,0.7120311260223389,1.0,-1.5941814184188845,0.7445221543312073,0.849659264087677,0.3783571720123291,0.9368153214454652,0.9368153214454652,0.0,199.64859008789065,209.0,39695.37109375,0.0,771.6502685546875,1.0,281.2410888671875,283.89678955078125,298.98486328125,301.5653381347656,293.1499938964844,293.1499938964844,280.95001220703125,32217.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936033964157104,1.0,0.0,0.0,3.5761141777038574,3.576136827468872,8.53328060657077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.35888671875,0.0,1424.77880859375,1895.4371337890625,0.0,1560.6427001953125,0.8860105276107788,1.0,0.0,3.0,1.0,0.0
17660040,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7194294929504395,0.3156034648418426,0.2893929779529571,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6132286787033081,0.1934664249420166,0.1612225323915481,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.5686805248260498,0.1572957634925842,0.1149926111102104,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6013102531433105,0.1826622039079666,0.1795631051063537,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.5067097544670105,0.1159324347972869,0.5546427965164185,285.0351257324219,284.95001220703125,300.98272705078125,296.02996826171875,299.03106689453125,297.3146057128906,285.0317687988281,1.0,0.4450456500053406,1.0,1.0,0.7120311260223389,1.0,-1.5941814184188845,0.7445221543312073,0.849659264087677,0.3783571720123291,0.9368153214454652,0.9368153214454652,0.0,199.64859008789065,209.0,39695.37109375,0.0,771.6502685546875,1.0,281.2410888671875,283.89678955078125,298.98486328125,301.5653381347656,293.1499938964844,293.1499938964844,280.95001220703125,32217.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936033964157104,1.0,0.0,0.0,3.5761141777038574,3.576136827468872,8.53328060657077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.35888671875,0.0,1424.77880859375,1895.4371337890625,0.0,1560.6427001953125,0.8860105276107788,1.0,0.0,3.0,1.0,0.0
17660100,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7195661067962646,0.3165965676307678,0.2905929684638977,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6137862801551819,0.1945540606975555,0.1622256487607956,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.5690791606903076,0.1580041497945785,0.1155982539057731,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6017594337463379,0.1835654824972152,0.1805648505687713,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.506350040435791,0.1160185411572456,0.5555387139320374,284.8929748535156,284.95001220703125,301.0032958984375,296.0429992675781,299.0408630371094,297.3138732910156,284.8722229003906,1.0,0.4466323554515838,1.0,1.0,0.7117887735366821,1.0,-1.6000458002090454,0.7475187182426453,0.8525270819664001,0.3799639642238617,0.851363480091095,0.851363480091095,0.0,201.055419921875,209.0,40517.5390625,0.0,780.0244750976562,1.0,280.9989013671875,283.7186279296875,299.0782775878906,301.8123474121094,293.1499938964844,293.1499938964844,280.95001220703125,35968.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013664245605469,1.0,0.0,0.0,3.579018831253052,3.5790419578552246,8.547148127036053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.6689453125,0.0,1455.39111328125,1895.4371337890625,0.0,1621.553466796875,0.8869507312774658,1.0,0.0,3.0,1.0,0.0
17660160,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7191867828369141,0.3172248303890228,0.2913091778755188,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6139881610870361,0.1954617202281952,0.1630543917417526,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.5690411329269409,0.1585393846035003,0.1160573065280914,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.601830780506134,0.1842938214540481,0.1813699007034301,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.505684494972229,0.1159760057926178,0.5558469891548157,284.8811340332031,284.95001220703125,301.0237731933594,296.0559387207031,299.049072265625,297.31036376953125,284.891357421875,1.0,0.4481705725193023,1.0,1.0,0.7115628719329834,1.0,-1.6039655208587646,0.7495468258857727,0.8544186353683472,0.3810623586177826,0.8165419101715088,0.8165419101715088,0.0,202.6529693603516,212.0,40261.79296875,0.0,787.4420166015625,1.0,280.9584655761719,283.760009765625,299.0850524902344,301.7717590332031,293.1499938964844,293.1499938964844,281.25,40796.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044773101806641,1.0,0.0,0.0,3.425218343734741,3.425240993499756,7.828342063476157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.01318359375,0.0,1330.847412109375,1895.4371337890625,0.0,1646.2646484375,0.8592499494552612,1.0,0.0,3.0,1.0,0.0
17660220,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.719098687171936,0.3197506368160248,0.2933553755283355,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6148008108139038,0.1978239119052887,0.1649082750082016,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.5694800615310669,0.1601331382989883,0.1171386688947677,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.6024032235145569,0.1862592995166778,0.1831874549388885,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.5047016739845276,0.1162316799163818,0.5570055842399597,285.05731201171875,284.95001220703125,301.0644226074219,296.0815124511719,299.0697631835937,297.311279296875,285.0527648925781,1.0,0.4512684345245361,1.0,1.0,0.7111111879348755,1.0,-1.613908767700195,0.7546635270118713,0.859245240688324,0.3837513327598572,0.969908595085144,0.969908595085144,0.0,205.5986328125,215.0,40237.08984375,0.0,803.3545532226562,1.0,281.2416381835937,283.90386962890625,299.0549011230469,301.6694641113281,293.1499938964844,293.1499938964844,280.95001220703125,31099.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945132613182068,1.0,0.0,0.0,3.61765718460083,3.617680072784424,8.732691298973805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.68115234375,0.0,1461.1414794921875,1895.4371337890625,0.0,1567.7244873046875,0.8944807052612305,1.0,0.0,3.0,1.0,0.0
17660280,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.719098687171936,0.3197506368160248,0.2933553755283355,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6148008108139038,0.1978239119052887,0.1649082750082016,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.5694800615310669,0.1601331382989883,0.1171386688947677,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.6024032235145569,0.1862592995166778,0.1831874549388885,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.5047016739845276,0.1162316799163818,0.5570055842399597,285.05731201171875,284.95001220703125,301.0644226074219,296.0815124511719,299.0697631835937,297.311279296875,285.0527648925781,1.0,0.4512684345245361,1.0,1.0,0.7111111879348755,1.0,-1.613908767700195,0.7546635270118713,0.859245240688324,0.3837513327598572,0.969908595085144,0.969908595085144,0.0,205.5986328125,215.0,40237.08984375,0.0,803.3545532226562,1.0,281.2416381835937,283.90386962890625,299.0549011230469,301.6694641113281,293.1499938964844,293.1499938964844,280.95001220703125,31099.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945132613182068,1.0,0.0,0.0,3.61765718460083,3.617680072784424,8.732691298973805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.68115234375,0.0,1461.1414794921875,1895.4371337890625,0.0,1567.7244873046875,0.8944807052612305,1.0,0.0,3.0,1.0,0.0
17660340,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7186970114707947,0.3211443424224853,0.2950899302959442,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6154658794403076,0.1997606307268142,0.1667132526636123,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.5697489976882935,0.161313846707344,0.1181754693388938,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6028198599815369,0.1878126859664917,0.1849432587623596,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.5036836862564087,0.116248220205307,0.5581908822059631,284.8724975585937,284.95001220703125,301.1045837402344,296.10662841796875,299.0870361328125,297.3064270019531,284.88055419921875,1.0,0.4543808400630951,1.0,1.0,0.7106594443321228,1.0,-1.6233198642730713,0.7595036029815674,0.8638163208961487,0.3863628506660461,0.835574209690094,0.835574209690094,0.0,208.68101501464844,218.0,40916.90625,0.0,819.3679809570312,1.0,280.9574890136719,283.7304077148437,299.1468505859375,301.8777770996094,293.1499938964844,293.1499938964844,281.25,39818.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075567841529846,1.0,0.0,0.0,3.517829179763794,3.517852544784546,8.257389936261461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.65869140625,0.0,1418.566162109375,1895.4371337890625,0.0,1670.8929443359375,0.878334105014801,1.0,0.0,3.0,1.0,0.0
17660400,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7186970114707947,0.3211443424224853,0.2950899302959442,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6154658794403076,0.1997606307268142,0.1667132526636123,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.5697489976882935,0.161313846707344,0.1181754693388938,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6028198599815369,0.1878126859664917,0.1849432587623596,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.5036836862564087,0.116248220205307,0.5581908822059631,284.8724975585937,284.95001220703125,301.1045837402344,296.10662841796875,299.0870361328125,297.3064270019531,284.88055419921875,1.0,0.4543808400630951,1.0,1.0,0.7106594443321228,1.0,-1.6233198642730713,0.7595036029815674,0.8638163208961487,0.3863628506660461,0.835574209690094,0.835574209690094,0.0,208.68101501464844,218.0,40916.90625,0.0,819.3679809570312,1.0,280.9574890136719,283.7304077148437,299.1468505859375,301.8777770996094,293.1499938964844,293.1499938964844,281.25,39818.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075567841529846,1.0,0.0,0.0,3.517829179763794,3.517852544784546,8.257389936261461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.65869140625,0.0,1418.566162109375,1895.4371337890625,0.0,1670.8929443359375,0.878334105014801,1.0,0.0,3.0,1.0,0.0
17660460,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.718442976474762,0.3235055208206177,0.296948105096817,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.616145670413971,0.2020622640848159,0.1685084849596023,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.5700454115867615,0.1628429591655731,0.1192037761211395,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6032430529594421,0.1896950453519821,0.1866720467805862,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.5026281476020813,0.1164463981986045,0.559094250202179,285.0566711425781,284.95001220703125,301.14410400390625,296.13116455078125,299.1068420410156,297.3067932128906,285.052734375,1.0,0.4574260711669922,1.0,1.0,0.7103046774864197,1.0,-1.632477879524231,0.7642030119895935,0.8682749271392822,0.3888155519962311,0.9901911020278932,0.9901911020278932,0.0,211.6990661621093,221.0,40796.44140625,0.0,835.1476440429688,1.0,281.2422790527344,283.8893737792969,299.1070861816406,301.7587890625,293.1499938964844,293.1499938964844,280.95001220703125,31361.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979888677597046,1.0,0.0,0.0,3.688302993774414,3.688326597213745,9.077086815523217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.4072265625,0.0,1541.1275634765625,1895.4371337890625,0.0,1594.9178466796875,0.9105965495109558,1.0,0.0,3.0,1.0,0.0
17660520,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.718442976474762,0.3235055208206177,0.296948105096817,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.616145670413971,0.2020622640848159,0.1685084849596023,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.5700454115867615,0.1628429591655731,0.1192037761211395,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6032430529594421,0.1896950453519821,0.1866720467805862,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.5026281476020813,0.1164463981986045,0.559094250202179,285.0566711425781,284.95001220703125,301.14410400390625,296.13116455078125,299.1068420410156,297.3067932128906,285.052734375,1.0,0.4574260711669922,1.0,1.0,0.7103046774864197,1.0,-1.632477879524231,0.7642030119895935,0.8682749271392822,0.3888155519962311,0.9901911020278932,0.9901911020278932,0.0,211.6990661621093,221.0,40796.44140625,0.0,835.1476440429688,1.0,281.2422790527344,283.8893737792969,299.1070861816406,301.7587890625,293.1499938964844,293.1499938964844,280.95001220703125,31361.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979888677597046,1.0,0.0,0.0,3.688302993774414,3.688326597213745,9.077086815523217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.4072265625,0.0,1541.1275634765625,1895.4371337890625,0.0,1594.9178466796875,0.9105965495109558,1.0,0.0,3.0,1.0,0.0
17660580,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7179979085922241,0.3248052597045898,0.2986015081405639,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6167585849761963,0.203966349363327,0.170288473367691,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.5702682137489319,0.1639872342348098,0.120215892791748,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6035945415496826,0.1911929994821548,0.1883765161037445,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.5015940070152283,0.1164244264364242,0.560104489326477,284.86822509765625,284.95001220703125,301.182861328125,296.15496826171875,299.1234130859375,297.3020324707031,284.8746032714844,1.0,0.4604802131652832,1.0,1.0,0.7099499702453613,1.0,-1.641455054283142,0.7687970995903015,0.8726578950881958,0.391282707452774,0.8519363403320312,0.8519363403320312,0.0,214.80145263671875,224.0,41524.6640625,0.0,851.1514282226562,1.0,280.9574584960937,283.707275390625,299.1941833496094,301.96337890625,293.1499938964844,293.1499938964844,281.25,39505.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108205556869507,1.0,0.0,0.0,3.6020636558532715,3.6020877361297607,8.657571015646681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.97607421875,0.0,1506.3756103515625,1895.4371337890625,0.0,1697.1710205078125,0.8964787721633911,1.0,0.0,3.0,1.0,0.0
