time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7179979085922241,0.3248052597045898,0.2986015081405639,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6167585849761963,0.203966349363327,0.170288473367691,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.5702682137489319,0.1639872342348098,0.120215892791748,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6035945415496826,0.1911929994821548,0.1883765161037445,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.5015940070152283,0.1164244264364242,0.560104489326477,284.86822509765625,284.95001220703125,301.182861328125,296.15496826171875,299.1234130859375,297.3020324707031,284.8746032714844,1.0,0.4604802131652832,1.0,1.0,0.7099499702453613,1.0,-1.641455054283142,0.7687970995903015,0.8726578950881958,0.391282707452774,0.8519363403320312,0.8519363403320312,0.0,214.80145263671875,224.0,41524.6640625,0.0,851.1514282226562,1.0,280.9574584960937,283.707275390625,299.1941833496094,301.96337890625,293.1499938964844,293.1499938964844,281.25,39505.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108205556869507,1.0,0.0,0.0,3.6020636558532715,3.6020877361297607,8.657571015646681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.97607421875,0.0,1506.3756103515625,1895.4371337890625,0.0,1697.1710205078125,0.8964787721633911,1.0,0.0,3.0,1.0,0.0
17660700,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.717599630355835,0.3257718980312347,0.2992520034313202,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6169089674949646,0.2050137668848037,0.1710826456546783,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.5701824426651001,0.1646505296230316,0.1206425204873085,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6035957932472229,0.1920244544744491,0.1891158819198608,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.5009071230888367,0.1164406165480613,0.5601674318313599,285.0257263183594,284.95001220703125,301.201904296875,296.16656494140625,299.1322326660156,297.3009033203125,285.0447692871094,1.0,0.4619479775428772,1.0,1.0,0.7097725868225098,1.0,-1.6448314189910889,0.7705523371696472,0.8742790222167969,0.3921946883201599,0.9521740078926086,0.9521740078926086,0.0,216.41151428222656,224.0,41031.4921875,0.0,858.4494018554688,1.0,281.20086669921875,283.8857727050781,299.1328430175781,301.7640991210937,293.1499938964844,293.1499938964844,281.25,34323.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035585641860962,1.0,0.0,0.0,3.636087656021118,3.63611102104187,8.821896244626259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.494140625,0.0,1505.2469482421875,1895.4371337890625,0.0,1638.94921875,0.9035779237747192,1.0,0.0,3.0,1.0,0.0
17660760,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7177146077156067,0.3271023631095886,0.3003872632980346,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6174031496047974,0.2062536180019378,0.1720653623342514,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.5705370306968689,0.1654951125383377,0.1212244257330894,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.6039704084396362,0.1930361539125442,0.1900611221790313,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.5005344748497009,0.1165905520319938,0.5608503818511963,285.0572509765625,284.95001220703125,301.220703125,296.1779479980469,299.1424865722656,297.30255126953125,285.05438232421875,1.0,0.4634630978107452,1.0,1.0,0.7096173167228699,1.0,-1.6502342224121094,0.7733052372932434,0.8769289255142212,0.3936315178871155,1.0,1.0,0.0,217.8240203857422,227.0,41323.48046875,0.0,866.9093627929688,1.0,281.2427062988281,283.8778686523437,299.1533203125,301.8383483886719,293.1499938964844,293.1499938964844,280.95001220703125,31808.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011515498161316,1.0,0.0,0.0,3.751359224319458,3.7513833045959473,9.390107607032404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.681640625,0.0,1616.65380859375,1895.4371337890625,0.0,1619.8526611328125,0.9251964688301086,1.0,0.0,3.0,1.0,0.0
17660820,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.717289388179779,0.3283654153347015,0.3020142912864685,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6180164813995361,0.2081561684608459,0.1738457828760147,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.570775032043457,0.1666310578584671,0.1222318559885025,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6043135523796082,0.1945088654756546,0.1917430460453033,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.4995299577713012,0.1165527403354644,0.561780571937561,284.8671569824219,284.95001220703125,301.2575378417969,296.20001220703125,299.1584167480469,297.2982788085937,284.8725891113281,1.0,0.4664629995822906,1.0,1.0,0.7093068361282349,1.0,-1.659051537513733,0.7778076529502869,0.881243884563446,0.3960472047328949,0.8674397468566895,0.8674397468566895,0.0,220.9139709472656,230.0,42100.50390625,0.0,883.0202026367188,1.0,280.9571533203125,283.6900329589844,299.2384338378906,302.0429992675781,293.1499938964844,293.1499938964844,281.25,39174.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137743830680847,1.0,0.0,0.0,3.6753106117248535,3.67533540725708,9.013249950839964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.10400390625,0.0,1585.4256591796875,1895.4371337890625,0.0,1721.1070556640625,0.9126473665237428,1.0,0.0,3.0,1.0,0.0
17660880,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.717289388179779,0.3283654153347015,0.3020142912864685,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6180164813995361,0.2081561684608459,0.1738457828760147,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.570775032043457,0.1666310578584671,0.1222318559885025,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6043135523796082,0.1945088654756546,0.1917430460453033,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.4995299577713012,0.1165527403354644,0.561780571937561,284.8671569824219,284.95001220703125,301.2575378417969,296.20001220703125,299.1584167480469,297.2982788085937,284.8725891113281,1.0,0.4664629995822906,1.0,1.0,0.7093068361282349,1.0,-1.659051537513733,0.7778076529502869,0.881243884563446,0.3960472047328949,0.8674397468566895,0.8674397468566895,0.0,220.9139709472656,230.0,42100.50390625,0.0,883.0202026367188,1.0,280.9571533203125,283.6900329589844,299.2384338378906,302.0429992675781,293.1499938964844,293.1499938964844,281.25,39174.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137743830680847,1.0,0.0,0.0,3.6753106117248535,3.67533540725708,9.013249950839964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.10400390625,0.0,1585.4256591796875,1895.4371337890625,0.0,1721.1070556640625,0.9126473665237428,1.0,0.0,3.0,1.0,0.0
17660940,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.717006266117096,0.3306311070919037,0.3037568628787994,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6186519861221313,0.2104460000991821,0.1756189167499542,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.5710452795028687,0.1681322306394577,0.1232315823435783,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.6046707034111023,0.1963294893503189,0.1934004127979278,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.4984915852546692,0.1167009249329567,0.5624372959136963,285.0621643066406,284.95001220703125,301.2932434082031,296.2210388183594,299.17657470703125,297.29901123046875,285.0605773925781,1.0,0.4693930149078369,1.0,1.0,0.7089963555335999,1.0,-1.6676231622695925,0.7822079062461853,0.885415256023407,0.3983393311500549,1.0,1.0,0.0,223.92996215820312,233.0,41811.78515625,0.0,898.8516235351562,1.0,281.2431030273437,283.87237548828125,299.19635009765625,301.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,32560.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704105794429779,1.0,0.0,0.0,3.802134513854981,3.802159309387207,9.646021226217272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.271484375,0.0,1682.2996826171875,1895.4371337890625,0.0,1643.3046875,0.9368577003479004,1.0,0.0,3.0,1.0,0.0
17661000,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.717006266117096,0.3306311070919037,0.3037568628787994,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6186519861221313,0.2104460000991821,0.1756189167499542,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.5710452795028687,0.1681322306394577,0.1232315823435783,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.6046707034111023,0.1963294893503189,0.1934004127979278,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.4984915852546692,0.1167009249329567,0.5624372959136963,285.0621643066406,284.95001220703125,301.2932434082031,296.2210388183594,299.17657470703125,297.29901123046875,285.0605773925781,1.0,0.4693930149078369,1.0,1.0,0.7089963555335999,1.0,-1.6676231622695925,0.7822079062461853,0.885415256023407,0.3983393311500549,1.0,1.0,0.0,223.92996215820312,233.0,41811.78515625,0.0,898.8516235351562,1.0,281.2431030273437,283.87237548828125,299.19635009765625,301.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,32560.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704105794429779,1.0,0.0,0.0,3.802134513854981,3.802159309387207,9.646021226217272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.271484375,0.0,1682.2996826171875,1895.4371337890625,0.0,1643.3046875,0.9368577003479004,1.0,0.0,3.0,1.0,0.0
17661060,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7166271209716797,0.3318670392036438,0.3053882718086242,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6192857623100281,0.2123640328645706,0.1774137765169143,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.571321427822113,0.1692744195461273,0.1242447718977928,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.605027973651886,0.1977935284376144,0.1950758695602417,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.4975353181362152,0.1166638359427452,0.5633485317230225,284.8713073730469,284.95001220703125,301.32763671875,296.24090576171875,299.1916198730469,297.2953186035156,284.87554931640625,1.0,0.4723510146141052,1.0,1.0,0.7087655067443848,1.0,-1.6764428615570068,0.7866842746734619,0.8897585868835449,0.4007360935211181,0.8841144442558289,0.8841144442558289,0.0,227.00146484375,236.0,42661.41796875,0.0,915.182373046875,1.0,280.9569702148437,283.67852783203125,299.27911376953125,302.1182861328125,293.1499938964844,293.1499938964844,281.25,38745.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166048884391785,1.0,0.0,0.0,3.741269111633301,3.7412943840026855,9.33966191496438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.60009765625,0.0,1658.154296875,1895.4371337890625,0.0,1744.178466796875,0.926910638809204,1.0,0.0,3.0,1.0,0.0
17661120,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7166271209716797,0.3318670392036438,0.3053882718086242,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6192857623100281,0.2123640328645706,0.1774137765169143,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.571321427822113,0.1692744195461273,0.1242447718977928,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.605027973651886,0.1977935284376144,0.1950758695602417,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.4975353181362152,0.1166638359427452,0.5633485317230225,284.8713073730469,284.95001220703125,301.32763671875,296.24090576171875,299.1916198730469,297.2953186035156,284.87554931640625,1.0,0.4723510146141052,1.0,1.0,0.7087655067443848,1.0,-1.6764428615570068,0.7866842746734619,0.8897585868835449,0.4007360935211181,0.8841144442558289,0.8841144442558289,0.0,227.00146484375,236.0,42661.41796875,0.0,915.182373046875,1.0,280.9569702148437,283.67852783203125,299.27911376953125,302.1182861328125,293.1499938964844,293.1499938964844,281.25,38745.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166048884391785,1.0,0.0,0.0,3.741269111633301,3.7412943840026855,9.33966191496438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.60009765625,0.0,1658.154296875,1895.4371337890625,0.0,1744.178466796875,0.926910638809204,1.0,0.0,3.0,1.0,0.0
17661180,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7162131667137146,0.333875447511673,0.3069220781326294,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.6199142932891846,0.2146610021591186,0.1791884303092956,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.5715934634208679,0.1707717478275299,0.1252390444278717,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.6053687930107117,0.1995959430932998,0.1967120915651321,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.4965613782405853,0.1168358474969863,0.5640794634819031,285.0714416503906,284.95001220703125,301.36065673828125,296.2594909667969,299.2084045410156,297.29595947265625,285.0713806152344,1.0,0.4752366542816162,1.0,1.0,0.7085346579551697,1.0,-1.6848231554031372,0.7909606695175171,0.8938624262809753,0.4029567837715149,1.0,1.0,0.0,230.0194854736328,239.0,42296.890625,0.0,931.1156616210938,1.0,281.2435302734375,283.8727722167969,299.23516845703125,301.98309326171875,293.1499938964844,293.1499938964844,280.95001220703125,33280.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070730924606323,1.0,0.0,0.0,3.844325304031372,3.844350814819336,9.861286116574774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.43701171875,0.0,1738.8692626953125,1895.4371337890625,0.0,1667.013427734375,0.9468585848808287,1.0,0.0,3.0,1.0,0.0
17661240,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7162131667137146,0.333875447511673,0.3069220781326294,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.6199142932891846,0.2146610021591186,0.1791884303092956,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.5715934634208679,0.1707717478275299,0.1252390444278717,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.6053687930107117,0.1995959430932998,0.1967120915651321,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.4965613782405853,0.1168358474969863,0.5640794634819031,285.0714416503906,284.95001220703125,301.36065673828125,296.2594909667969,299.2084045410156,297.29595947265625,285.0713806152344,1.0,0.4752366542816162,1.0,1.0,0.7085346579551697,1.0,-1.6848231554031372,0.7909606695175171,0.8938624262809753,0.4029567837715149,1.0,1.0,0.0,230.0194854736328,239.0,42296.890625,0.0,931.1156616210938,1.0,281.2435302734375,283.8727722167969,299.23516845703125,301.98309326171875,293.1499938964844,293.1499938964844,280.95001220703125,33280.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070730924606323,1.0,0.0,0.0,3.844325304031372,3.844350814819336,9.861286116574774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.43701171875,0.0,1738.8692626953125,1895.4371337890625,0.0,1667.013427734375,0.9468585848808287,1.0,0.0,3.0,1.0,0.0
17661300,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7162383198738098,0.3346398770809173,0.3079064488410949,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6204127669334412,0.2157531082630157,0.1801949441432953,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.5719718337059021,0.1714637577533722,0.1258319020271301,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.6057440042495728,0.2004433125257492,0.1976596117019653,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.4962843954563141,0.1169195398688316,0.5649401545524597,284.93048095703125,284.95001220703125,301.3765869140625,296.2682800292969,299.21630859375,297.2958984375,284.90850830078125,1.0,0.4767273068428039,1.0,1.0,0.7084192037582397,1.0,-1.6903109550476074,0.7937350273132324,0.8965759873390198,0.404443621635437,0.956372320652008,0.956372320652008,0.0,231.44094848632807,239.0,43304.14453125,0.0,940.0195922851562,1.0,280.9928283691406,283.6853942871094,299.3157043457031,302.226318359375,293.1499938964844,293.1499938964844,280.95001220703125,34582.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156275510787964,1.0,0.0,0.0,3.8695027828216553,3.869528770446777,9.990876606025267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.9697265625,0.0,1780.1171875,1895.4371337890625,0.0,1736.1973876953125,0.9527592062950134,1.0,0.0,3.0,1.0,0.0
17661360,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7157210111618042,0.334855169057846,0.3083466291427612,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6205793023109436,0.2166071385145187,0.1810073107481002,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.5719194412231445,0.1719303876161575,0.1262647062540054,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6057517528533936,0.2010627388954162,0.1983911991119384,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.4957269728183746,0.1168571561574935,0.5652207136154175,284.8783569335937,284.95001220703125,301.39215087890625,296.2767028808594,299.2223815917969,297.2929077148437,284.8817443847656,1.0,0.4781603813171386,1.0,1.0,0.7083353996276855,1.0,-1.6937239170074463,0.7954660058021545,0.8982579708099365,0.4053757190704345,0.9016817808151244,0.9016817808151244,0.0,233.07052612304688,242.0,43221.9375,0.0,947.7280883789062,1.0,280.9560241699219,283.67169189453125,299.3158569335937,302.1898193359375,293.1499938964844,293.1499938964844,280.6499938964844,38255.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195459008216858,1.0,0.0,0.0,3.79904580116272,3.799071788787842,9.63035631684761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.6533203125,0.0,1722.96044921875,1895.4371337890625,0.0,1768.2867431640625,0.9395767450332642,1.0,0.0,3.0,1.0,0.0
17661420,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7142326831817627,0.335178017616272,0.3087309300899505,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6206048727035522,0.2182227075099945,0.1824153810739517,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.5714125633239746,0.1727779507637024,0.1269531697034835,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.605412483215332,0.2021970301866531,0.1995995640754699,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.4942860901355743,0.116627924144268,0.5648922324180603,284.8526306152344,284.95001220703125,301.4219665527344,296.2924194335937,299.2337951660156,297.2869567871094,284.8690185546875,1.0,0.4808720648288727,1.0,1.0,0.7081677317619324,1.0,-1.6980578899383545,0.7976990938186646,0.9003587961196899,0.4065434336662292,0.798616886138916,0.798616886138916,0.0,236.4432983398437,245.0,43314.5703125,0.0,961.3228149414062,1.0,280.6578063964844,283.6784973144531,299.3094482421875,302.20025634765625,293.1499938964844,293.1499938964844,280.95001220703125,44997.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264818549156189,1.0,0.0,0.0,3.41611647605896,3.416139841079712,7.786793503328227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.619140625,0.0,1351.205810546875,1895.4371337890625,0.0,1825.6783447265625,0.8626888990402222,1.0,0.0,3.0,1.0,0.0
17661480,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7142326831817627,0.335178017616272,0.3087309300899505,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6206048727035522,0.2182227075099945,0.1824153810739517,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.5714125633239746,0.1727779507637024,0.1269531697034835,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.605412483215332,0.2021970301866531,0.1995995640754699,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.4942860901355743,0.116627924144268,0.5648922324180603,284.8526306152344,284.95001220703125,301.4219665527344,296.2924194335937,299.2337951660156,297.2869567871094,284.8690185546875,1.0,0.4808720648288727,1.0,1.0,0.7081677317619324,1.0,-1.6980578899383545,0.7976990938186646,0.9003587961196899,0.4065434336662292,0.798616886138916,0.798616886138916,0.0,236.4432983398437,245.0,43314.5703125,0.0,961.3228149414062,1.0,280.6578063964844,283.6784973144531,299.3094482421875,302.20025634765625,293.1499938964844,293.1499938964844,280.95001220703125,44997.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264818549156189,1.0,0.0,0.0,3.41611647605896,3.416139841079712,7.786793503328227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.619140625,0.0,1351.205810546875,1895.4371337890625,0.0,1825.6783447265625,0.8626888990402222,1.0,0.0,3.0,1.0,0.0
17661540,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7140103578567505,0.337267518043518,0.3103088140487671,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6214104294776917,0.2206352651119232,0.1842691749334335,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.5719211101531982,0.1743682473897934,0.1280027478933334,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6059263348579407,0.2040652930736541,0.2012810260057449,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.4935211837291717,0.1168687269091606,0.5658410787582397,285.0306396484375,284.95001220703125,301.45001220703125,296.3065185546875,299.2493591308594,297.2897644042969,285.0271911621094,1.0,0.4836400747299194,1.0,1.0,0.7080000638961792,1.0,-1.7069846391677856,0.8022237420082092,0.9047609567642212,0.4088985621929168,0.9380761384963988,0.9380761384963988,0.0,239.26626586914065,248.0,43251.546875,0.0,977.5350341796876,1.0,280.9413146972656,283.81951904296875,299.2677307128906,302.0703430175781,293.1499938964844,293.1499938964844,280.6499938964844,32411.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135894298553467,1.0,0.0,0.0,3.595080852508545,3.5951037406921387,8.624037377558125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.94189453125,0.0,1446.47314453125,1895.4371337890625,0.0,1719.604248046875,0.8903464674949646,1.0,0.0,3.0,1.0,0.0
17661600,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7140103578567505,0.337267518043518,0.3103088140487671,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6214104294776917,0.2206352651119232,0.1842691749334335,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.5719211101531982,0.1743682473897934,0.1280027478933334,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6059263348579407,0.2040652930736541,0.2012810260057449,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.4935211837291717,0.1168687269091606,0.5658410787582397,285.0306396484375,284.95001220703125,301.45001220703125,296.3065185546875,299.2493591308594,297.2897644042969,285.0271911621094,1.0,0.4836400747299194,1.0,1.0,0.7080000638961792,1.0,-1.7069846391677856,0.8022237420082092,0.9047609567642212,0.4088985621929168,0.9380761384963988,0.9380761384963988,0.0,239.26626586914065,248.0,43251.546875,0.0,977.5350341796876,1.0,280.9413146972656,283.81951904296875,299.2677307128906,302.0703430175781,293.1499938964844,293.1499938964844,280.6499938964844,32411.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135894298553467,1.0,0.0,0.0,3.595080852508545,3.5951037406921387,8.624037377558125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.94189453125,0.0,1446.47314453125,1895.4371337890625,0.0,1719.604248046875,0.8903464674949646,1.0,0.0,3.0,1.0,0.0
17661660,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7134831547737122,0.3381499946117401,0.3115931153297424,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6220858097076416,0.2225913554430008,0.1860814243555069,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.5722641944885254,0.1755191087722778,0.1290108412504196,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6063039898872375,0.2055038809776306,0.2029166370630264,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.4927701354026794,0.1169096529483795,0.5670161247253418,284.8865966796875,284.95001220703125,301.47442626953125,296.3198547363281,299.26080322265625,297.2880859375,284.89666748046875,1.0,0.4864694476127624,1.0,1.0,0.7078138589859009,1.0,-1.7156749963760376,0.8066179752349854,0.9090569615364076,0.4112784564495086,0.8226723074913025,0.8226723074913025,0.0,242.264404296875,251.0,43798.44921875,0.0,994.1707763671876,1.0,280.657958984375,283.692138671875,299.347412109375,302.2557678222656,293.1499938964844,293.1499938964844,280.95001220703125,40587.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239755392074585,1.0,0.0,0.0,3.441617488861084,3.4416403770446777,7.90348281043407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.8876953125,0.0,1345.8197021484375,1895.4371337890625,0.0,1804.854736328125,0.8629128336906433,1.0,0.0,3.0,1.0,0.0
17661720,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7134831547737122,0.3381499946117401,0.3115931153297424,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6220858097076416,0.2225913554430008,0.1860814243555069,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.5722641944885254,0.1755191087722778,0.1290108412504196,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6063039898872375,0.2055038809776306,0.2029166370630264,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.4927701354026794,0.1169096529483795,0.5670161247253418,284.8865966796875,284.95001220703125,301.47442626953125,296.3198547363281,299.26080322265625,297.2880859375,284.89666748046875,1.0,0.4864694476127624,1.0,1.0,0.7078138589859009,1.0,-1.7156749963760376,0.8066179752349854,0.9090569615364076,0.4112784564495086,0.8226723074913025,0.8226723074913025,0.0,242.264404296875,251.0,43798.44921875,0.0,994.1707763671876,1.0,280.657958984375,283.692138671875,299.347412109375,302.2557678222656,293.1499938964844,293.1499938964844,280.95001220703125,40587.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239755392074585,1.0,0.0,0.0,3.441617488861084,3.4416403770446777,7.90348281043407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.8876953125,0.0,1345.8197021484375,1895.4371337890625,0.0,1804.854736328125,0.8629128336906433,1.0,0.0,3.0,1.0,0.0
17661780,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7131006717681885,0.3399792909622192,0.3129903674125671,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.6228426694869995,0.2249716520309448,0.1879386752843856,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.572712779045105,0.1770599633455276,0.1300501078367233,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6067622900009155,0.2073213756084442,0.2045850604772567,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.492085337638855,0.1171791106462478,0.5682501792907715,285.0489501953125,284.95001220703125,301.4936828613281,296.33331298828125,299.2720031738281,297.2903137207031,285.0442810058594,1.0,0.4892818927764892,1.0,1.0,0.7076276540756226,1.0,-1.7247053384780884,0.8111985921859741,0.9135067462921144,0.413696140050888,0.9670368432998656,0.9670368432998656,0.0,245.18052673339844,254.0,43738.90234375,0.0,1011.0172729492188,1.0,280.9418029785156,283.8251037597656,299.30975341796875,302.1435241699219,293.1499938964844,293.1499938964844,280.6499938964844,31390.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147707939147949,1.0,0.0,0.0,3.630702257156372,3.630725145339966,8.795783514869981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.80126953125,0.0,1477.5009765625,1895.4371337890625,0.0,1729.214111328125,0.8975464105606079,1.0,0.0,3.0,1.0,0.0
17661840,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7131006717681885,0.3399792909622192,0.3129903674125671,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.6228426694869995,0.2249716520309448,0.1879386752843856,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.572712779045105,0.1770599633455276,0.1300501078367233,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6067622900009155,0.2073213756084442,0.2045850604772567,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.492085337638855,0.1171791106462478,0.5682501792907715,285.0489501953125,284.95001220703125,301.4936828613281,296.33331298828125,299.2720031738281,297.2903137207031,285.0442810058594,1.0,0.4892818927764892,1.0,1.0,0.7076276540756226,1.0,-1.7247053384780884,0.8111985921859741,0.9135067462921144,0.413696140050888,0.9670368432998656,0.9670368432998656,0.0,245.18052673339844,254.0,43738.90234375,0.0,1011.0172729492188,1.0,280.9418029785156,283.8251037597656,299.30975341796875,302.1435241699219,293.1499938964844,293.1499938964844,280.6499938964844,31390.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147707939147949,1.0,0.0,0.0,3.630702257156372,3.630725145339966,8.795783514869981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.80126953125,0.0,1477.5009765625,1895.4371337890625,0.0,1729.214111328125,0.8975464105606079,1.0,0.0,3.0,1.0,0.0
17661900,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7130105495452881,0.3405046761035919,0.3137940168380737,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6232966184616089,0.2260146290063858,0.1889280825853347,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.5730385780334473,0.177689179778099,0.1306167691946029,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6070769429206848,0.2080920189619064,0.2054843157529831,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.4918478429317474,0.1172539591789245,0.569151759147644,284.8941955566406,284.95001220703125,301.50152587890625,296.340087890625,299.2760925292969,297.2902526855469,284.8746032714844,1.0,0.4907269477844238,1.0,1.0,0.7075345516204834,1.0,-1.729912281036377,0.8138229250907898,0.916089415550232,0.4151282012462616,0.875393271446228,0.875393271446228,0.0,246.6215057373047,254.0,44621.16015625,0.0,1020.0833740234376,1.0,280.697509765625,283.6371154785156,299.3876647949219,302.3832702636719,293.1499938964844,293.1499938964844,280.6499938964844,35127.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233341932296753,1.0,0.0,0.0,3.646293163299561,3.646317005157471,8.871487580108806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.81396484375,0.0,1522.5262451171875,1895.4371337890625,0.0,1799.5413818359375,0.9015698432922364,1.0,0.0,3.0,1.0,0.0
17661960,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7123814225196838,0.3405974805355072,0.3140608370304107,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6234195828437805,0.2268510907888412,0.1897085011005401,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.5729295015335083,0.1781241446733474,0.1310127526521682,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6070218682289124,0.2086642831563949,0.2061521112918853,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.4913157820701599,0.1171950027346611,0.5694089531898499,284.8768310546875,284.95001220703125,301.5082092285156,296.3468933105469,299.2783508300781,297.2880249023437,284.8852233886719,1.0,0.4921059906482696,1.0,1.0,0.7075115442276001,1.0,-1.7329230308532717,0.8153302073478699,0.9175927639007568,0.4159445166587829,0.8368805646896362,0.8368805646896362,0.0,248.27651977539065,257.0,44378.390625,0.0,1027.7684326171875,1.0,280.6576843261719,283.6661682128906,299.3826599121094,302.33038330078125,293.1499938964844,293.1499938964844,280.95001220703125,39905.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267585396766663,1.0,0.0,0.0,3.5172600746154785,3.5172834396362305,8.254717727140815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.95751953125,0.0,1418.600341796875,1895.4371337890625,0.0,1827.983154296875,0.878501832485199,1.0,0.0,3.0,1.0,0.0
17662020,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7118186950683594,0.3422342836856842,0.3152487576007843,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6240658760070801,0.2291687130928039,0.1915037035942077,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.5732335448265076,0.1795905977487564,0.1319911330938339,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6073442697525024,0.2103945314884185,0.2077266126871109,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.4905617535114288,0.117420919239521,0.5704433917999268,285.0473022460937,284.95001220703125,301.5183410644531,296.36053466796875,299.2846374511719,297.2895202636719,285.0430908203125,1.0,0.4948726296424866,1.0,1.0,0.707465648651123,1.0,-1.741188645362854,0.819473922252655,0.921714723110199,0.418114423751831,0.9824790954589844,0.9824790954589844,0.0,251.2662353515625,260.0,44231.5390625,0.0,1044.3809814453125,1.0,280.9423522949219,283.8131103515625,299.3384704589844,302.20465087890625,293.1499938964844,293.1499938964844,280.6499938964844,31611.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177765369415283,1.0,0.0,0.0,3.687169551849365,3.687193155288696,9.071508202396216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.67041015625,0.0,1541.7474365234375,1895.4371337890625,0.0,1753.7659912109375,0.9104273319244384,1.0,0.0,3.0,1.0,0.0
17662080,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7118186950683594,0.3422342836856842,0.3152487576007843,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6240658760070801,0.2291687130928039,0.1915037035942077,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.5732335448265076,0.1795905977487564,0.1319911330938339,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6073442697525024,0.2103945314884185,0.2077266126871109,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.4905617535114288,0.117420919239521,0.5704433917999268,285.0473022460937,284.95001220703125,301.5183410644531,296.36053466796875,299.2846374511719,297.2895202636719,285.0430908203125,1.0,0.4948726296424866,1.0,1.0,0.707465648651123,1.0,-1.741188645362854,0.819473922252655,0.921714723110199,0.418114423751831,0.9824790954589844,0.9824790954589844,0.0,251.2662353515625,260.0,44231.5390625,0.0,1044.3809814453125,1.0,280.9423522949219,283.8131103515625,299.3384704589844,302.20465087890625,293.1499938964844,293.1499938964844,280.6499938964844,31611.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177765369415283,1.0,0.0,0.0,3.687169551849365,3.687193155288696,9.071508202396216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.67041015625,0.0,1541.7474365234375,1895.4371337890625,0.0,1753.7659912109375,0.9104273319244384,1.0,0.0,3.0,1.0,0.0
17662140,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7110371589660645,0.3427424430847168,0.3162210881710052,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6246037483215332,0.2310139536857605,0.1932483911514282,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.5733974575996399,0.18060864508152,0.1329231858253479,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6075466275215149,0.2116785049438476,0.2092400342226028,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.4897753894329071,0.117411658167839,0.5714899897575378,284.8708190917969,284.95001220703125,301.5244140625,296.37420654296875,299.2862854003906,297.2861328125,284.8786315917969,1.0,0.4976468980312347,1.0,1.0,0.7074196934700012,1.0,-1.749017357826233,0.8233807682991028,0.9256365299224854,0.420243501663208,0.8474941253662109,0.8474941253662109,0.0,254.3787841796875,263.0,44894.82421875,0.0,1061.0626220703125,1.0,280.6570739746094,283.64801025390625,299.4093017578125,302.38922119140625,293.1499938964844,293.1499938964844,280.95001220703125,39824.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295616269111633,1.0,0.0,0.0,3.579373359680176,3.579397439956665,8.548842060918105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.556640625,0.0,1484.064453125,1895.4371337890625,0.0,1851.39599609375,0.8921237587928772,1.0,0.0,3.0,1.0,0.0
17662200,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7110371589660645,0.3427424430847168,0.3162210881710052,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6246037483215332,0.2310139536857605,0.1932483911514282,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.5733974575996399,0.18060864508152,0.1329231858253479,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6075466275215149,0.2116785049438476,0.2092400342226028,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.4897753894329071,0.117411658167839,0.5714899897575378,284.8708190917969,284.95001220703125,301.5244140625,296.37420654296875,299.2862854003906,297.2861328125,284.8786315917969,1.0,0.4976468980312347,1.0,1.0,0.7074196934700012,1.0,-1.749017357826233,0.8233807682991028,0.9256365299224854,0.420243501663208,0.8474941253662109,0.8474941253662109,0.0,254.3787841796875,263.0,44894.82421875,0.0,1061.0626220703125,1.0,280.6570739746094,283.64801025390625,299.4093017578125,302.38922119140625,293.1499938964844,293.1499938964844,280.95001220703125,39824.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295616269111633,1.0,0.0,0.0,3.579373359680176,3.579397439956665,8.548842060918105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.556640625,0.0,1484.064453125,1895.4371337890625,0.0,1851.39599609375,0.8921237587928772,1.0,0.0,3.0,1.0,0.0
17662260,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7104291319847107,0.3443017601966858,0.3173234164714813,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6252231001853943,0.233318954706192,0.1950242519378662,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.5736626982688904,0.1820466965436935,0.1338749527931213,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6078249216079712,0.2133681625127792,0.2107667773962021,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.4890170991420746,0.1176233440637588,0.5724399089813232,285.0479431152344,284.95001220703125,301.52685546875,296.38787841796875,299.2892761230469,297.28826904296875,285.0441589355469,1.0,0.5003616213798523,1.0,1.0,0.7073860764503479,1.0,-1.7569619417190552,0.8273594379425049,0.9296025037765504,0.4223348498344421,0.99529230594635,0.99529230594635,0.0,257.3695068359375,266.0,44682.19140625,0.0,1077.6160888671875,1.0,280.9427795410156,283.8050537109375,299.36474609375,302.2591247558594,293.1499938964844,293.1499938964844,280.6499938964844,31874.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203404307365417,1.0,0.0,0.0,3.7353262901306152,3.735350370407105,9.310014661423338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.22998046875,0.0,1598.59521484375,1895.4371337890625,0.0,1774.8232421875,0.921498715877533,1.0,0.0,3.0,1.0,0.0
17662320,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7104291319847107,0.3443017601966858,0.3173234164714813,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6252231001853943,0.233318954706192,0.1950242519378662,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.5736626982688904,0.1820466965436935,0.1338749527931213,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6078249216079712,0.2133681625127792,0.2107667773962021,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.4890170991420746,0.1176233440637588,0.5724399089813232,285.0479431152344,284.95001220703125,301.52685546875,296.38787841796875,299.2892761230469,297.28826904296875,285.0441589355469,1.0,0.5003616213798523,1.0,1.0,0.7073860764503479,1.0,-1.7569619417190552,0.8273594379425049,0.9296025037765504,0.4223348498344421,0.99529230594635,0.99529230594635,0.0,257.3695068359375,266.0,44682.19140625,0.0,1077.6160888671875,1.0,280.9427795410156,283.8050537109375,299.36474609375,302.2591247558594,293.1499938964844,293.1499938964844,280.6499938964844,31874.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203404307365417,1.0,0.0,0.0,3.7353262901306152,3.735350370407105,9.310014661423338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.22998046875,0.0,1598.59521484375,1895.4371337890625,0.0,1774.8232421875,0.921498715877533,1.0,0.0,3.0,1.0,0.0
17662380,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7096285223960876,0.3447403311729431,0.318237841129303,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6257562637329102,0.2351540923118591,0.196763664484024,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.5738164782524109,0.1830400228500366,0.1347917318344116,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6080089211463928,0.2146163135766983,0.2122488766908645,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.4882481396198272,0.1176104173064231,0.5734585523605347,284.8692626953125,284.95001220703125,301.5260314941406,296.4015197753906,299.2862854003906,297.2823181152344,284.87554931640625,1.0,0.5030909776687622,1.0,1.0,0.7073523998260498,1.0,-1.7646242380142212,0.831177294254303,0.9334469437599182,0.4244284927845001,0.8585070371627808,0.8585070371627808,0.0,260.4733581542969,269.0,45368.01171875,0.0,1094.3486328125,1.0,280.6572265625,283.6340026855469,299.43524169921875,302.4447937011719,293.1499938964844,293.1499938964844,280.95001220703125,39631.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731901228427887,1.0,0.0,0.0,3.63589096069336,3.635915279388428,8.820941843623586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.65673828125,0.0,1544.5936279296875,1895.4371337890625,0.0,1871.026611328125,0.9042898416519164,1.0,0.0,3.0,1.0,0.0
17662440,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7096285223960876,0.3447403311729431,0.318237841129303,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6257562637329102,0.2351540923118591,0.196763664484024,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.5738164782524109,0.1830400228500366,0.1347917318344116,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6080089211463928,0.2146163135766983,0.2122488766908645,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.4882481396198272,0.1176104173064231,0.5734585523605347,284.8692626953125,284.95001220703125,301.5260314941406,296.4015197753906,299.2862854003906,297.2823181152344,284.87554931640625,1.0,0.5030909776687622,1.0,1.0,0.7073523998260498,1.0,-1.7646242380142212,0.831177294254303,0.9334469437599182,0.4244284927845001,0.8585070371627808,0.8585070371627808,0.0,260.4733581542969,269.0,45368.01171875,0.0,1094.3486328125,1.0,280.6572265625,283.6340026855469,299.43524169921875,302.4447937011719,293.1499938964844,293.1499938964844,280.95001220703125,39631.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731901228427887,1.0,0.0,0.0,3.63589096069336,3.635915279388428,8.820941843623586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.65673828125,0.0,1544.5936279296875,1895.4371337890625,0.0,1871.026611328125,0.9042898416519164,1.0,0.0,3.0,1.0,0.0
