time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7090446949005127,0.3452909588813782,0.3184983730316162,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6259040832519531,0.2362053990364074,0.1975423246622085,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.5737333297729492,0.1836576908826828,0.1351747512817382,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6079620718955994,0.2153536230325698,0.2128824740648269,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.4877358376979828,0.1176547110080719,0.5736199021339417,285.0261535644531,284.95001220703125,301.5245056152344,296.4083251953125,299.2855529785156,297.28173828125,285.0420837402344,1.0,0.5043985247612,1.0,1.0,0.7073355913162231,1.0,-1.767449140548706,0.8325966596603394,0.9348525404930116,0.425167053937912,0.95910382270813,0.95910382270813,0.0,262.07159423828125,269.0,44832.19140625,0.0,1101.9150390625,1.0,280.9017333984375,283.8090515136719,299.3739013671875,302.23992919921875,293.1499938964844,293.1499938964844,280.95001220703125,34400.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247885465621948,1.0,0.0,0.0,3.6714489459991455,3.671472787857056,8.99431881862256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.09130859375,0.0,1545.125732421875,1895.4371337890625,0.0,1811.5992431640625,0.9114444255828856,1.0,0.0,3.0,1.0,0.0
17662560,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7089945077896118,0.3462302684783935,0.3192746341228485,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6263678073883057,0.2374562621116638,0.1985328495502472,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.5740664005279541,0.1844578385353088,0.1357264518737793,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6082648038864136,0.2162748575210571,0.2137421220541,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.4875111877918243,0.1178215593099594,0.5744016170501709,285.0491943359375,284.95001220703125,301.52227783203125,296.41510009765625,299.2864074707031,297.2846984863281,285.04620361328125,1.0,0.5057632923126221,1.0,1.0,0.7073414921760559,1.0,-1.772411823272705,0.8350680470466614,0.9373437762260436,0.4264812171459198,1.0,1.0,0.0,263.4555358886719,272.0,45099.12890625,0.0,1110.9586181640625,1.0,280.9430236816406,283.79949951171875,299.391357421875,302.3115539550781,293.1499938964844,293.1499938964844,280.6499938964844,32189.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225930094718933,1.0,0.0,0.0,3.776616096496582,3.7766406536102295,9.516975296719464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.8095703125,0.0,1649.1502685546875,1895.4371337890625,0.0,1793.408935546875,0.9310984015464784,1.0,0.0,3.0,1.0,0.0
17662620,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7081922888755798,0.3466173410415649,0.3201513290405273,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6269124150276184,0.2392948418855667,0.2002794593572616,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.5742302536964417,0.185438260436058,0.1366374194622039,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.608448326587677,0.2174998819828033,0.2152064889669418,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.4867786169052124,0.1178149208426475,0.5754536390304565,284.8662414550781,284.95001220703125,301.5159606933594,296.4285583496094,299.28094482421875,297.2791442871094,284.87255859375,1.0,0.5084578394889832,1.0,1.0,0.7073532342910767,1.0,-1.7800509929656982,0.8388543128967285,0.9411966800689696,0.4285636842250824,0.8675105571746826,0.8675105571746826,0.0,266.5445251464844,275.0,45810.2109375,0.0,1127.8560791015625,1.0,280.6562805175781,283.62237548828125,299.46246337890625,302.4994506835937,293.1499938964844,293.1499938964844,280.95001220703125,39494.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340613007545471,1.0,0.0,0.0,3.68407154083252,3.684096336364746,9.0562701871022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.3115234375,0.0,1597.79638671875,1895.4371337890625,0.0,1889.2208251953125,0.914946675300598,1.0,0.0,3.0,1.0,0.0
17662680,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7081922888755798,0.3466173410415649,0.3201513290405273,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6269124150276184,0.2392948418855667,0.2002794593572616,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.5742302536964417,0.185438260436058,0.1366374194622039,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.608448326587677,0.2174998819828033,0.2152064889669418,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.4867786169052124,0.1178149208426475,0.5754536390304565,284.8662414550781,284.95001220703125,301.5159606933594,296.4285583496094,299.28094482421875,297.2791442871094,284.87255859375,1.0,0.5084578394889832,1.0,1.0,0.7073532342910767,1.0,-1.7800509929656982,0.8388543128967285,0.9411966800689696,0.4285636842250824,0.8675105571746826,0.8675105571746826,0.0,266.5445251464844,275.0,45810.2109375,0.0,1127.8560791015625,1.0,280.6562805175781,283.62237548828125,299.46246337890625,302.4994506835937,293.1499938964844,293.1499938964844,280.95001220703125,39494.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340613007545471,1.0,0.0,0.0,3.68407154083252,3.684096336364746,9.0562701871022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.3115234375,0.0,1597.79638671875,1895.4371337890625,0.0,1889.2208251953125,0.914946675300598,1.0,0.0,3.0,1.0,0.0
17662740,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7075240612030029,0.3480383157730102,0.3211170732975006,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.6275140047073364,0.241597980260849,0.2020432949066162,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.5744609832763672,0.1868384480476379,0.1375555843114853,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6086795926094055,0.2191308587789535,0.216667890548706,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.4860548377037048,0.1180250868201255,0.5763837099075317,285.0526123046875,284.95001220703125,301.5074768066406,296.4418334960937,299.2788391113281,297.2815856933594,285.0505676269531,1.0,0.5110936760902405,1.0,1.0,0.7073649764060974,1.0,-1.7876720428466797,0.8426514863967896,0.94502055644989,0.4305724203586578,1.0,1.0,0.0,269.5273742675781,278.0,45479.046875,0.0,1144.533203125,1.0,280.9431457519531,283.79736328125,299.4179382324219,302.362548828125,293.1499938964844,293.1499938964844,280.6499938964844,32701.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246651649475098,1.0,0.0,0.0,3.810042142868042,3.810067176818848,9.68618678598432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.4990234375,0.0,1692.857666015625,1895.4371337890625,0.0,1810.5751953125,0.9387680292129515,1.0,0.0,3.0,1.0,0.0
17662800,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7075240612030029,0.3480383157730102,0.3211170732975006,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.6275140047073364,0.241597980260849,0.2020432949066162,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.5744609832763672,0.1868384480476379,0.1375555843114853,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6086795926094055,0.2191308587789535,0.216667890548706,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.4860548377037048,0.1180250868201255,0.5763837099075317,285.0526123046875,284.95001220703125,301.5074768066406,296.4418334960937,299.2788391113281,297.2815856933594,285.0505676269531,1.0,0.5110936760902405,1.0,1.0,0.7073649764060974,1.0,-1.7876720428466797,0.8426514863967896,0.94502055644989,0.4305724203586578,1.0,1.0,0.0,269.5273742675781,278.0,45479.046875,0.0,1144.533203125,1.0,280.9431457519531,283.79736328125,299.4179382324219,302.362548828125,293.1499938964844,293.1499938964844,280.6499938964844,32701.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246651649475098,1.0,0.0,0.0,3.810042142868042,3.810067176818848,9.68618678598432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.4990234375,0.0,1692.857666015625,1895.4371337890625,0.0,1810.5751953125,0.9387680292129515,1.0,0.0,3.0,1.0,0.0
17662860,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7067163586616516,0.3483715653419494,0.3219463229179382,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6280648112297058,0.2434417009353637,0.2037958800792694,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.5746270418167114,0.187806636095047,0.1384591609239578,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6088569760322571,0.2203343361616134,0.218113362789154,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.4853501319885254,0.1180244833230972,0.5774616003036499,284.8699035644531,284.95001220703125,301.4971923828125,296.4549560546875,299.27154541015625,297.2762756347656,284.8748779296875,1.0,0.5137577056884766,1.0,1.0,0.7074512839317322,1.0,-1.795262336730957,0.8463823199272156,0.9488800764083862,0.4326238632202148,0.879189133644104,0.879189133644104,0.0,272.6103820800781,281.0,46243.76953125,0.0,1161.59326171875,1.0,280.656982421875,283.615966796875,299.4877624511719,302.5513000488281,293.1499938964844,293.1499938964844,280.95001220703125,39153.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359502911567688,1.0,0.0,0.0,3.729692935943604,3.729718208312988,9.281955044571076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.52685546875,0.0,1647.7642822265625,1895.4371337890625,0.0,1905.1856689453125,0.9247613549232484,1.0,0.0,3.0,1.0,0.0
17662920,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7067163586616516,0.3483715653419494,0.3219463229179382,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6280648112297058,0.2434417009353637,0.2037958800792694,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.5746270418167114,0.187806636095047,0.1384591609239578,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6088569760322571,0.2203343361616134,0.218113362789154,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.4853501319885254,0.1180244833230972,0.5774616003036499,284.8699035644531,284.95001220703125,301.4971923828125,296.4549560546875,299.27154541015625,297.2762756347656,284.8748779296875,1.0,0.5137577056884766,1.0,1.0,0.7074512839317322,1.0,-1.795262336730957,0.8463823199272156,0.9488800764083862,0.4326238632202148,0.879189133644104,0.879189133644104,0.0,272.6103820800781,281.0,46243.76953125,0.0,1161.59326171875,1.0,280.656982421875,283.615966796875,299.4877624511719,302.5513000488281,293.1499938964844,293.1499938964844,280.95001220703125,39153.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359502911567688,1.0,0.0,0.0,3.729692935943604,3.729718208312988,9.281955044571076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.52685546875,0.0,1647.7642822265625,1895.4371337890625,0.0,1905.1856689453125,0.9247613549232484,1.0,0.0,3.0,1.0,0.0
17662980,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7060263156890869,0.3497223854064941,0.3228482604026794,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6286616325378418,0.2457473427057266,0.2055589109659195,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.5748444199562073,0.1891898214817047,0.1393638998270034,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.609069287776947,0.2219390273094177,0.2195477485656738,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.4846404492855072,0.1182339787483215,0.5783888697624207,285.0580139160156,284.95001220703125,301.4854736328125,296.4678039550781,299.2677917480469,297.2787475585937,285.05694580078125,1.0,0.5163608193397522,1.0,1.0,0.7075375914573669,1.0,-1.8027536869049072,0.8500831127166748,0.9526705741882324,0.4345764815807342,1.0,1.0,0.0,275.5936584472656,284.0,45844.80078125,0.0,1178.3662109375,1.0,280.9434509277344,283.7980041503906,299.4437866210937,302.4118957519531,293.1499938964844,293.1499938964844,280.6499938964844,33187.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266198396682739,1.0,0.0,0.0,3.8388850688934326,3.8389103412628174,9.83339532467653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.7353515625,0.0,1731.505126953125,1895.4371337890625,0.0,1826.8277587890625,0.945562481880188,1.0,0.0,3.0,1.0,0.0
17663040,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7060263156890869,0.3497223854064941,0.3228482604026794,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6286616325378418,0.2457473427057266,0.2055589109659195,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.5748444199562073,0.1891898214817047,0.1393638998270034,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.609069287776947,0.2219390273094177,0.2195477485656738,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.4846404492855072,0.1182339787483215,0.5783888697624207,285.0580139160156,284.95001220703125,301.4854736328125,296.4678039550781,299.2677917480469,297.2787475585937,285.05694580078125,1.0,0.5163608193397522,1.0,1.0,0.7075375914573669,1.0,-1.8027536869049072,0.8500831127166748,0.9526705741882324,0.4345764815807342,1.0,1.0,0.0,275.5936584472656,284.0,45844.80078125,0.0,1178.3662109375,1.0,280.9434509277344,283.7980041503906,299.4437866210937,302.4118957519531,293.1499938964844,293.1499938964844,280.6499938964844,33187.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266198396682739,1.0,0.0,0.0,3.8388850688934326,3.8389103412628174,9.83339532467653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.7353515625,0.0,1731.505126953125,1895.4371337890625,0.0,1826.8277587890625,0.945562481880188,1.0,0.0,3.0,1.0,0.0
17663100,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7059043645858765,0.3501214385032654,0.3235207498073578,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6291053891181946,0.2468016743659973,0.2065538316965103,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.5751458406448364,0.1897878348827362,0.139904499053955,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6093379855155945,0.2226520776748657,0.220386266708374,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.4844491183757782,0.118311271071434,0.5792598128318787,284.9110717773437,284.95001220703125,301.47918701171875,296.4741516113281,299.26483154296875,297.27838134765625,284.8914489746094,1.0,0.5177123546600342,1.0,1.0,0.7075807452201843,1.0,-1.80767023563385,0.8525052070617676,0.9551649689674376,0.4359106421470642,0.9394349455833436,0.9394349455833436,0.0,277.0145263671875,284.0,46827.1640625,0.0,1187.7789306640625,1.0,280.6930236816406,283.6112365722656,299.51788330078125,302.6507568359375,293.1499938964844,293.1499938964844,280.6499938964844,35038.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346225380897522,1.0,0.0,0.0,3.856976270675659,3.857002258300781,9.926295660989126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.49072265625,0.0,1768.258544921875,1895.4371337890625,0.0,1893.9586181640625,0.949798345565796,1.0,0.0,3.0,1.0,0.0
17663160,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7052344083786011,0.3500222265720367,0.3236503899097442,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.629230797290802,0.247607871890068,0.2073269337415695,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.575026273727417,0.1901523917913437,0.1402662396430969,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6092527508735657,0.2231282889842987,0.2209831029176712,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.483970433473587,0.1182439997792244,0.5795122385025024,284.8719177246094,284.95001220703125,301.4726867675781,296.4804077148437,299.2594299316406,297.2737731933594,284.87652587890625,1.0,0.5189980864524841,1.0,1.0,0.7076508402824402,1.0,-1.81037437915802,0.8538164496421814,0.9565578699111938,0.4366351366043091,0.8890814781188965,0.8890814781188965,0.0,278.6635437011719,287.0,46653.9296875,0.0,1195.6455078125,1.0,280.6560974121094,283.6103820800781,299.5137939453125,302.6031188964844,293.1499938964844,293.1499938964844,280.95001220703125,38919.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378252744674683,1.0,0.0,0.0,3.768343448638916,3.768369197845459,9.475327829022716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.75146484375,0.0,1691.4124755859375,1895.4371337890625,0.0,1921.08203125,0.933210015296936,1.0,0.0,3.0,1.0,0.0
17663220,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.70452880859375,0.3513329923152923,0.3245013356208801,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6298314332962036,0.2499395161867141,0.2091004997491836,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.5752023458480835,0.1914882361888885,0.1411422938108444,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6094252467155457,0.2246783822774887,0.2223715484142303,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.4832695722579956,0.1184522062540054,0.5804339647293091,285.06524658203125,284.95001220703125,301.4591979980469,296.4927062988281,299.2547302246094,297.276123046875,285.06512451171875,1.0,0.5215715765953064,1.0,1.0,0.7077910304069519,1.0,-1.817723155021668,0.8574231266975403,0.9603000283241272,0.438535213470459,1.0,1.0,0.0,281.65301513671875,290.0,46199.3203125,0.0,1212.5133056640625,1.0,280.9437255859375,283.801025390625,299.4686279296875,302.4593811035156,293.1499938964844,293.1499938964844,280.6499938964844,33617.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284924983978271,1.0,0.0,0.0,3.863791465759277,3.86381721496582,9.96140670395107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.6826171875,0.0,1765.4146728515625,1895.4371337890625,0.0,1842.45263671875,0.9514946937561036,1.0,0.0,3.0,1.0,0.0
17663280,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.70452880859375,0.3513329923152923,0.3245013356208801,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6298314332962036,0.2499395161867141,0.2091004997491836,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.5752023458480835,0.1914882361888885,0.1411422938108444,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6094252467155457,0.2246783822774887,0.2223715484142303,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.4832695722579956,0.1184522062540054,0.5804339647293091,285.06524658203125,284.95001220703125,301.4591979980469,296.4927062988281,299.2547302246094,297.276123046875,285.06512451171875,1.0,0.5215715765953064,1.0,1.0,0.7077910304069519,1.0,-1.817723155021668,0.8574231266975403,0.9603000283241272,0.438535213470459,1.0,1.0,0.0,281.65301513671875,290.0,46199.3203125,0.0,1212.5133056640625,1.0,280.9437255859375,283.801025390625,299.4686279296875,302.4593811035156,293.1499938964844,293.1499938964844,280.6499938964844,33617.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284924983978271,1.0,0.0,0.0,3.863791465759277,3.86381721496582,9.96140670395107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.6826171875,0.0,1765.4146728515625,1895.4371337890625,0.0,1842.45263671875,0.9514946937561036,1.0,0.0,3.0,1.0,0.0
17663340,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7037890553474426,0.3516606092453003,0.3253280222415924,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6304505467414856,0.2518651485443115,0.2109200060367584,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.5753338932991028,0.1923850327730178,0.142004519701004,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6095637083053589,0.2257948964834213,0.2237461507320404,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.4826292991638183,0.1184712052345275,0.5815978646278381,284.8771057128906,284.95001220703125,301.44537353515625,296.5046691894531,299.2459411621094,297.2713317871094,284.88104248046875,1.0,0.5241851210594177,1.0,1.0,0.7079312205314636,1.0,-1.8253737688064573,0.8611583709716797,0.9642153382301332,0.4405994415283203,0.9006946086883545,0.9006946086883545,0.0,284.71368408203125,293.0,47059.390625,0.0,1230.0234375,1.0,280.6557006835937,283.60772705078125,299.5379943847656,302.652099609375,293.1499938964844,293.1499938964844,280.3500061035156,38561.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396230697631836,1.0,0.0,0.0,3.804930925369263,3.8049569129943848,9.660216164775193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0693359375,0.0,1732.4459228515625,1895.4371337890625,0.0,1936.369873046875,0.941203236579895,1.0,0.0,3.0,1.0,0.0
17663400,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7037890553474426,0.3516606092453003,0.3253280222415924,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6304505467414856,0.2518651485443115,0.2109200060367584,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.5753338932991028,0.1923850327730178,0.142004519701004,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6095637083053589,0.2257948964834213,0.2237461507320404,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.4826292991638183,0.1184712052345275,0.5815978646278381,284.8771057128906,284.95001220703125,301.44537353515625,296.5046691894531,299.2459411621094,297.2713317871094,284.88104248046875,1.0,0.5241851210594177,1.0,1.0,0.7079312205314636,1.0,-1.8253737688064573,0.8611583709716797,0.9642153382301332,0.4405994415283203,0.9006946086883545,0.9006946086883545,0.0,284.71368408203125,293.0,47059.390625,0.0,1230.0234375,1.0,280.6557006835937,283.60772705078125,299.5379943847656,302.652099609375,293.1499938964844,293.1499938964844,280.3500061035156,38561.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396230697631836,1.0,0.0,0.0,3.804930925369263,3.8049569129943848,9.660216164775193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0693359375,0.0,1732.4459228515625,1895.4371337890625,0.0,1936.369873046875,0.941203236579895,1.0,0.0,3.0,1.0,0.0
17663460,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.702164888381958,0.3514953851699829,0.3252346515655517,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.630517303943634,0.2534863352775574,0.212315171957016,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.5746966600418091,0.1929735690355301,0.1425033807754516,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6090457439422607,0.2265792191028595,0.2246122062206268,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.4813801348209381,0.1182501837611198,0.5812820196151733,284.8629455566406,284.95001220703125,301.4316101074219,296.5162658691406,299.2350769042969,297.262939453125,284.87615966796875,1.0,0.526578426361084,1.0,1.0,0.7080954313278198,1.0,-1.828492522239685,0.8626418113708496,0.9658506512641908,0.4413777589797973,0.8077393174171448,0.8077393174171448,0.0,288.09185791015625,296.0,47068.73046875,0.0,1243.828125,1.0,280.3577575683594,283.6181030273437,299.5270080566406,302.6508178710937,293.1499938964844,293.1499938964844,280.6499938964844,44166.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450472116470337,1.0,0.0,0.0,3.4427080154418945,3.4427313804626465,7.908491852504085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.9677734375,0.0,1372.178955078125,1895.4371337890625,0.0,1982.7584228515625,0.8678951859474182,1.0,0.0,3.0,1.0,0.0
17663520,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.702164888381958,0.3514953851699829,0.3252346515655517,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.630517303943634,0.2534863352775574,0.212315171957016,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.5746966600418091,0.1929735690355301,0.1425033807754516,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6090457439422607,0.2265792191028595,0.2246122062206268,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.4813801348209381,0.1182501837611198,0.5812820196151733,284.8629455566406,284.95001220703125,301.4316101074219,296.5162658691406,299.2350769042969,297.262939453125,284.87615966796875,1.0,0.526578426361084,1.0,1.0,0.7080954313278198,1.0,-1.828492522239685,0.8626418113708496,0.9658506512641908,0.4413777589797973,0.8077393174171448,0.8077393174171448,0.0,288.09185791015625,296.0,47068.73046875,0.0,1243.828125,1.0,280.3577575683594,283.6181030273437,299.5270080566406,302.6508178710937,293.1499938964844,293.1499938964844,280.6499938964844,44166.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450472116470337,1.0,0.0,0.0,3.4427080154418945,3.4427313804626465,7.908491852504085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.9677734375,0.0,1372.178955078125,1895.4371337890625,0.0,1982.7584228515625,0.8678951859474182,1.0,0.0,3.0,1.0,0.0
17663580,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7018407583236694,0.3530748188495636,0.3263885080814361,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6313390731811523,0.2559966146945953,0.2142363935708999,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.5750352740287781,0.1943567544221878,0.1434049904346466,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6093395352363586,0.2281533330678939,0.2260097712278366,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.4807917475700378,0.1184908375144004,0.5822594165802002,285.0236511230469,284.95001220703125,301.4182434082031,296.5274963378906,299.2320556640625,297.2684936523437,285.0203552246094,1.0,0.5290547609329224,1.0,1.0,0.708259642124176,1.0,-1.8365217447280884,0.866576611995697,0.9699450731277466,0.4434600174427032,0.9358570575714112,0.9358570575714112,0.0,290.86492919921875,299.0,46925.6171875,0.0,1261.0421142578125,1.0,280.6414794921875,283.7519836425781,299.4899597167969,302.5203857421875,293.1499938964844,293.1499938964844,280.3500061035156,32727.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73268723487854,1.0,0.0,0.0,3.608686447143554,3.608709573745728,8.689436299391673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.8193359375,0.0,1463.483154296875,1895.4371337890625,0.0,1877.6390380859373,0.89357590675354,1.0,0.0,3.0,1.0,0.0
17663640,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7018407583236694,0.3530748188495636,0.3263885080814361,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6313390731811523,0.2559966146945953,0.2142363935708999,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.5750352740287781,0.1943567544221878,0.1434049904346466,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6093395352363586,0.2281533330678939,0.2260097712278366,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.4807917475700378,0.1184908375144004,0.5822594165802002,285.0236511230469,284.95001220703125,301.4182434082031,296.5274963378906,299.2320556640625,297.2684936523437,285.0203552246094,1.0,0.5290547609329224,1.0,1.0,0.708259642124176,1.0,-1.8365217447280884,0.866576611995697,0.9699450731277466,0.4434600174427032,0.9358570575714112,0.9358570575714112,0.0,290.86492919921875,299.0,46925.6171875,0.0,1261.0421142578125,1.0,280.6414794921875,283.7519836425781,299.4899597167969,302.5203857421875,293.1499938964844,293.1499938964844,280.3500061035156,32727.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73268723487854,1.0,0.0,0.0,3.608686447143554,3.608709573745728,8.689436299391673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.8193359375,0.0,1463.483154296875,1895.4371337890625,0.0,1877.6390380859373,0.89357590675354,1.0,0.0,3.0,1.0,0.0
17663700,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7017310261726379,0.3534045219421386,0.3270243704319,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6318115592002869,0.2570742666721344,0.2152622491121292,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.5752885341644287,0.1948838233947754,0.1439049839973449,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6095601320266724,0.2287829220294952,0.2267811894416809,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.4806123375892639,0.1185555681586265,0.5830911993980408,284.88006591796875,284.95001220703125,301.4118347167969,296.532958984375,299.22900390625,297.2681884765625,284.8653564453125,1.0,0.5303500294685364,1.0,1.0,0.7083417773246765,1.0,-1.8412619829177856,0.8688932657241821,0.9723687171936036,0.4447439014911651,0.8445509672164917,0.8445509672164917,0.0,292.2606201171875,299.0,47704.06640625,0.0,1270.499267578125,1.0,280.3983459472656,283.5834350585937,299.5660095214844,302.7549743652344,293.1499938964844,293.1499938964844,280.3500061035156,36935.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397844791412354,1.0,0.0,0.0,3.5914642810821533,3.5914878845214844,8.606694450463692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.9921875,0.0,1475.9031982421875,1895.4371337890625,0.0,1937.744384765625,0.890290379524231,1.0,0.0,3.0,1.0,0.0
17663760,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7011055946350098,0.3533813059329986,0.3271409869194031,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6319852471351624,0.2579702734947204,0.2160718142986297,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.5751489996910095,0.1952418982982635,0.1442327201366424,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6094512939453125,0.2292401790618896,0.2273201495409011,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.4801559150218963,0.1185150444507598,0.5833488702774048,284.89373779296875,284.95001220703125,301.4056396484375,296.5382995605469,299.2243347167969,297.26470947265625,284.90234375,1.0,0.531586229801178,1.0,1.0,0.7084348201751709,1.0,-1.8438974618911743,0.8701609373092651,0.9737365245819092,0.4454411566257477,0.8273823261260986,0.8273823261260986,0.0,293.87921142578125,302.0,47410.3984375,0.0,1278.4180908203125,1.0,280.3583068847656,283.6365661621094,299.5607604980469,302.6942443847656,293.1499938964844,293.1499938964844,280.6499938964844,40311.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419240474700928,1.0,0.0,0.0,3.450338363647461,3.4503612518310547,7.943587547742936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.16357421875,0.0,1352.669677734375,1895.4371337890625,0.0,1956.000244140625,0.8649066686630249,1.0,0.0,3.0,1.0,0.0
17663820,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7005906701087952,0.3546822369098663,0.3280860483646393,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6327560544013977,0.2604422867298126,0.2179917693138122,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.5754145979881287,0.1965639740228653,0.1451159417629242,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6096847057342529,0.2307546883821487,0.2286968380212783,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.4796122014522552,0.1187750771641731,0.5845631957054138,285.03887939453125,284.95001220703125,301.39422607421875,296.5486755371094,299.22119140625,297.2684020996094,285.0343322753906,1.0,0.5341111421585083,1.0,1.0,0.7086209654808044,1.0,-1.8519126176834104,0.8740769624710083,0.9778355956077576,0.4475253522396087,0.9592012763023376,0.9592012763023376,0.0,296.76904296875,305.0,47298.88671875,0.0,1296.21435546875,1.0,280.6418762207031,283.75909423828125,299.52587890625,302.5809020996094,293.1499938964844,293.1499938964844,280.3500061035156,31734.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330820560455322,1.0,0.0,0.0,3.63115668296814,3.631179809570313,8.797986197350838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.248046875,0.0,1480.554443359375,1895.4371337890625,0.0,1880.964111328125,0.897826611995697,1.0,0.0,3.0,1.0,0.0
17663880,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7005906701087952,0.3546822369098663,0.3280860483646393,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6327560544013977,0.2604422867298126,0.2179917693138122,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.5754145979881287,0.1965639740228653,0.1451159417629242,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6096847057342529,0.2307546883821487,0.2286968380212783,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.4796122014522552,0.1187750771641731,0.5845631957054138,285.03887939453125,284.95001220703125,301.39422607421875,296.5486755371094,299.22119140625,297.2684020996094,285.0343322753906,1.0,0.5341111421585083,1.0,1.0,0.7086209654808044,1.0,-1.8519126176834104,0.8740769624710083,0.9778355956077576,0.4475253522396087,0.9592012763023376,0.9592012763023376,0.0,296.76904296875,305.0,47298.88671875,0.0,1296.21435546875,1.0,280.6418762207031,283.75909423828125,299.52587890625,302.5809020996094,293.1499938964844,293.1499938964844,280.3500061035156,31734.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330820560455322,1.0,0.0,0.0,3.63115668296814,3.631179809570313,8.797986197350838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.248046875,0.0,1480.554443359375,1895.4371337890625,0.0,1880.964111328125,0.897826611995697,1.0,0.0,3.0,1.0,0.0
17663940,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6996660232543945,0.3547275364398956,0.3286240994930267,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6333169341087341,0.2623392939567566,0.2197841256856918,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.5754085779190063,0.1973555088043213,0.1458929181098938,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6096908450126648,0.2317414581775665,0.2299339026212692,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.4789308309555053,0.118769384920597,0.5856094360351562,284.8835144042969,284.95001220703125,301.3843078613281,296.5586242675781,299.2138366699219,297.2630920410156,284.8917541503906,1.0,0.5366383194923401,1.0,1.0,0.708807110786438,1.0,-1.858769536018372,0.8773974776268005,0.981372058391571,0.4493678510189056,0.8362720012664795,0.8362720012664795,0.0,299.8881530761719,308.0,47847.59765625,0.0,1313.576416015625,1.0,280.35760498046875,283.617431640625,299.589111328125,302.7536315917969,293.1499938964844,293.1499938964844,280.6499938964844,39957.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438729405403137,1.0,0.0,0.0,3.5011966228485107,3.501219749450684,8.179491146620421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.17919921875,0.0,1402.2388916015625,1895.4371337890625,0.0,1972.6826171875,0.8753734230995178,1.0,0.0,3.0,1.0,0.0
17664000,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6996660232543945,0.3547275364398956,0.3286240994930267,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6333169341087341,0.2623392939567566,0.2197841256856918,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.5754085779190063,0.1973555088043213,0.1458929181098938,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6096908450126648,0.2317414581775665,0.2299339026212692,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.4789308309555053,0.118769384920597,0.5856094360351562,284.8835144042969,284.95001220703125,301.3843078613281,296.5586242675781,299.2138366699219,297.2630920410156,284.8917541503906,1.0,0.5366383194923401,1.0,1.0,0.708807110786438,1.0,-1.858769536018372,0.8773974776268005,0.981372058391571,0.4493678510189056,0.8362720012664795,0.8362720012664795,0.0,299.8881530761719,308.0,47847.59765625,0.0,1313.576416015625,1.0,280.35760498046875,283.617431640625,299.589111328125,302.7536315917969,293.1499938964844,293.1499938964844,280.6499938964844,39957.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438729405403137,1.0,0.0,0.0,3.5011966228485107,3.501219749450684,8.179491146620421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.17919921875,0.0,1402.2388916015625,1895.4371337890625,0.0,1972.6826171875,0.8753734230995178,1.0,0.0,3.0,1.0,0.0
17664060,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6989954113960266,0.3558622598648071,0.3293800950050354,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6340084075927734,0.2647700309753418,0.2216545343399047,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.5755561590194702,0.1986107677221298,0.1467178910970688,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6098178625106812,0.2331788837909698,0.2312227040529251,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.4783066809177398,0.1189914718270301,0.586639404296875,285.0368347167969,284.95001220703125,301.37628173828125,296.5680847167969,299.2117919921875,297.2659912109375,285.0325927734375,1.0,0.5391222834587097,1.0,1.0,0.709065318107605,1.0,-1.8660905361175537,0.8809400796890259,0.9851505160331726,0.4512329995632171,0.9698686599731444,0.9698686599731444,0.0,302.84393310546875,311.0,47678.57421875,0.0,1331.043212890625,1.0,280.6422424316406,283.7504577636719,299.5468444824219,302.6273498535156,293.1499938964844,293.1499938964844,280.3500061035156,31864.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735226571559906,1.0,0.0,0.0,3.670610666275024,3.670634031295776,8.990211881609866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.55078125,0.0,1525.1064453125,1895.4371337890625,0.0,1899.0634765625,0.906801700592041,1.0,0.0,3.0,1.0,0.0
17664120,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6989954113960266,0.3558622598648071,0.3293800950050354,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6340084075927734,0.2647700309753418,0.2216545343399047,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.5755561590194702,0.1986107677221298,0.1467178910970688,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6098178625106812,0.2331788837909698,0.2312227040529251,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.4783066809177398,0.1189914718270301,0.586639404296875,285.0368347167969,284.95001220703125,301.37628173828125,296.5680847167969,299.2117919921875,297.2659912109375,285.0325927734375,1.0,0.5391222834587097,1.0,1.0,0.709065318107605,1.0,-1.8660905361175537,0.8809400796890259,0.9851505160331726,0.4512329995632171,0.9698686599731444,0.9698686599731444,0.0,302.84393310546875,311.0,47678.57421875,0.0,1331.043212890625,1.0,280.6422424316406,283.7504577636719,299.5468444824219,302.6273498535156,293.1499938964844,293.1499938964844,280.3500061035156,31864.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735226571559906,1.0,0.0,0.0,3.670610666275024,3.670634031295776,8.990211881609866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.55078125,0.0,1525.1064453125,1895.4371337890625,0.0,1899.0634765625,0.906801700592041,1.0,0.0,3.0,1.0,0.0
17664180,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.698026180267334,0.355814516544342,0.3298330008983612,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6345545053482056,0.2666570246219635,0.2234393060207367,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.5755149722099304,0.1993649452924728,0.147469088435173,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6097877025604248,0.234118640422821,0.2324154376983642,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.4775928556919098,0.1189638003706932,0.5875862240791321,284.8782958984375,284.95001220703125,301.3705139160156,296.5770874023437,299.2063293457031,297.2606506347656,284.8862609863281,1.0,0.5416078567504883,1.0,1.0,0.709323525428772,1.0,-1.8726310729980469,0.8840731382369995,0.9885579347610474,0.4529615342617035,0.8428242802619934,0.8428242802619934,0.0,305.9730529785156,314.0,48241.76171875,0.0,1348.2911376953125,1.0,280.3572998046875,283.6041259765625,299.6073303222656,302.79718017578125,293.1499938964844,293.1499938964844,280.6499938964844,39959.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745906412601471,1.0,0.0,0.0,3.544123411178589,3.544147253036499,8.381292104786553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.13134765625,0.0,1447.30419921875,1895.4371337890625,0.0,1990.1417236328125,0.8847496509552002,1.0,0.0,3.0,1.0,0.0
17664240,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.698026180267334,0.355814516544342,0.3298330008983612,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6345545053482056,0.2666570246219635,0.2234393060207367,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.5755149722099304,0.1993649452924728,0.147469088435173,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6097877025604248,0.234118640422821,0.2324154376983642,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.4775928556919098,0.1189638003706932,0.5875862240791321,284.8782958984375,284.95001220703125,301.3705139160156,296.5770874023437,299.2063293457031,297.2606506347656,284.8862609863281,1.0,0.5416078567504883,1.0,1.0,0.709323525428772,1.0,-1.8726310729980469,0.8840731382369995,0.9885579347610474,0.4529615342617035,0.8428242802619934,0.8428242802619934,0.0,305.9730529785156,314.0,48241.76171875,0.0,1348.2911376953125,1.0,280.3572998046875,283.6041259765625,299.6073303222656,302.79718017578125,293.1499938964844,293.1499938964844,280.6499938964844,39959.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745906412601471,1.0,0.0,0.0,3.544123411178589,3.544147253036499,8.381292104786553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.13134765625,0.0,1447.30419921875,1895.4371337890625,0.0,1990.1417236328125,0.8847496509552002,1.0,0.0,3.0,1.0,0.0
17664300,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.697435200214386,0.356196790933609,0.3299327790737152,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6347541213035583,0.2677900493144989,0.2242645472288131,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.575390100479126,0.1999030858278274,0.1477863937616348,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6096823811531067,0.2347423583269119,0.2329275161027908,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.4771248698234558,0.1190155595541,0.5877650380134583,285.0289001464844,284.95001220703125,301.3685913085937,296.5813903808594,299.2055358886719,297.2607421875,285.04107666015625,1.0,0.5427987575531006,1.0,1.0,0.7094526290893555,1.0,-1.87512481212616,0.8852652907371521,0.9898595213890076,0.4535686671733856,0.9423812031745912,0.9423812031745912,0.0,307.5557556152344,314.0,47760.53125,0.0,1356.1397705078125,1.0,280.5996398925781,283.76373291015625,299.5476989746094,302.5947265625,293.1499938964844,293.1499938964844,280.6499938964844,34034.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390543222427368,1.0,0.0,0.0,3.597072124481201,3.597095251083374,8.633593893137004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.7705078125,0.0,1460.5819091796875,1895.4371337890625,0.0,1931.5283203125,0.8945056200027466,1.0,0.0,3.0,1.0,0.0
