time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6973291635513306,0.356887012720108,0.3305216431617737,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.6352468729019165,0.2691053748130798,0.2253149598836898,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.5756440758705139,0.2006026208400726,0.1482758820056915,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6098935604095459,0.2355297654867172,0.2336712032556533,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.4769489765167236,0.1191736832261085,0.5885416269302368,285.0370483398437,284.95001220703125,301.36737060546875,296.5856018066406,299.2066345214844,297.26373291015625,285.0333557128906,1.0,0.544051468372345,1.0,1.0,0.7095974087715149,1.0,-1.879727482795716,0.88749760389328,0.9922298789024352,0.4547587931156158,0.978419542312622,0.978419542312622,0.0,308.9241943359375,317.0,48029.0625,0.0,1365.700439453125,1.0,280.6424255371094,283.7446594238281,299.5638732910156,302.66650390625,293.1499938964844,293.1499938964844,280.3500061035156,32042.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371544241905212,1.0,0.0,0.0,3.704060077667236,3.7040839195251465,9.154810527434164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.7548828125,0.0,1564.1016845703125,1895.4371337890625,0.0,1915.38916015625,0.9145616292953492,1.0,0.0,3.0,1.0,0.0
17664420,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6963584423065186,0.356784850358963,0.3309308588504791,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6358122825622559,0.2710132002830505,0.2271193563938141,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.5756087303161621,0.2013436704874038,0.1490199267864227,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6098634600639343,0.2364489138126373,0.2348468899726867,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.4762361049652099,0.1191419288516044,0.589469313621521,284.8758850097656,284.95001220703125,301.3672180175781,296.59356689453125,299.20391845703125,297.2587280273437,284.8835144042969,1.0,0.5465046167373657,1.0,1.0,0.7098870873451233,1.0,-1.886191487312317,0.8905795216560364,0.9956119060516356,0.4564557373523712,0.8495972156524658,0.8495972156524658,0.0,312.0411376953125,320.0,48615.91796875,0.0,1383.02001953125,1.0,280.3570556640625,283.593505859375,299.62353515625,302.8368835449219,293.1499938964844,293.1499938964844,280.6499938964844,39892.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477463483810425,1.0,0.0,0.0,3.5830297470092773,3.5830538272857666,8.566316296310106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.67724609375,0.0,1488.518310546875,1895.4371337890625,0.0,2005.98583984375,0.8932590484619141,1.0,0.0,3.0,1.0,0.0
17664480,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6963584423065186,0.356784850358963,0.3309308588504791,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6358122825622559,0.2710132002830505,0.2271193563938141,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.5756087303161621,0.2013436704874038,0.1490199267864227,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6098634600639343,0.2364489138126373,0.2348468899726867,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.4762361049652099,0.1191419288516044,0.589469313621521,284.8758850097656,284.95001220703125,301.3672180175781,296.59356689453125,299.20391845703125,297.2587280273437,284.8835144042969,1.0,0.5465046167373657,1.0,1.0,0.7098870873451233,1.0,-1.886191487312317,0.8905795216560364,0.9956119060516356,0.4564557373523712,0.8495972156524658,0.8495972156524658,0.0,312.0411376953125,320.0,48615.91796875,0.0,1383.02001953125,1.0,280.3570556640625,283.593505859375,299.62353515625,302.8368835449219,293.1499938964844,293.1499938964844,280.6499938964844,39892.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477463483810425,1.0,0.0,0.0,3.5830297470092773,3.5830538272857666,8.566316296310106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.67724609375,0.0,1488.518310546875,1895.4371337890625,0.0,2005.98583984375,0.8932590484619141,1.0,0.0,3.0,1.0,0.0
17664540,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6956472396850586,0.3578072786331177,0.3315654098987579,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6365203857421875,0.2734954953193664,0.229014590382576,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.5757356882095337,0.2025751322507858,0.1498174667358398,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6099631786346436,0.237846702337265,0.2360833585262298,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.4755898714065552,0.1193503811955452,0.5904026031494141,285.03961181640625,284.95001220703125,301.3704528808594,296.6010437011719,299.20733642578125,297.2620544433594,285.0359191894531,1.0,0.5489178895950317,1.0,1.0,0.7101767063140869,1.0,-1.8931896686553955,0.893949031829834,0.9992406368255616,0.4582191109657287,0.9884251952171326,0.9884251952171326,0.0,314.9843139648437,323.0,48366.42578125,0.0,1400.494873046875,1.0,280.6428527832031,283.739990234375,299.5791015625,302.70330810546875,293.1499938964844,293.1499938964844,280.3500061035156,32139.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389538288116455,1.0,0.0,0.0,3.7363648414611816,3.736388921737671,9.315192528447368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.875,0.0,1601.825927734375,1895.4371337890625,0.0,1930.673583984375,0.9218508005142212,1.0,0.0,3.0,1.0,0.0
17664600,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6956472396850586,0.3578072786331177,0.3315654098987579,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6365203857421875,0.2734954953193664,0.229014590382576,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.5757356882095337,0.2025751322507858,0.1498174667358398,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6099631786346436,0.237846702337265,0.2360833585262298,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.4755898714065552,0.1193503811955452,0.5904026031494141,285.03961181640625,284.95001220703125,301.3704528808594,296.6010437011719,299.20733642578125,297.2620544433594,285.0359191894531,1.0,0.5489178895950317,1.0,1.0,0.7101767063140869,1.0,-1.8931896686553955,0.893949031829834,0.9992406368255616,0.4582191109657287,0.9884251952171326,0.9884251952171326,0.0,314.9843139648437,323.0,48366.42578125,0.0,1400.494873046875,1.0,280.6428527832031,283.739990234375,299.5791015625,302.70330810546875,293.1499938964844,293.1499938964844,280.3500061035156,32139.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389538288116455,1.0,0.0,0.0,3.7363648414611816,3.736388921737671,9.315192528447368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.875,0.0,1601.825927734375,1895.4371337890625,0.0,1930.673583984375,0.9218508005142212,1.0,0.0,3.0,1.0,0.0
17664660,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6946738958358765,0.357646107673645,0.3319320678710937,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6371100544929504,0.2754294574260711,0.2308459430932998,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.5757102966308594,0.2033052742481231,0.1505581587553024,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6099374294281006,0.2387485355138778,0.2372482866048813,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.4748851060867309,0.119318701326847,0.5913403034210205,284.87384033203125,284.95001220703125,301.3774108886719,296.6079406738281,299.20806884765625,297.2572631835937,284.8809814453125,1.0,0.5513466596603394,1.0,1.0,0.7105342745780945,1.0,-1.8996357917785645,0.8969947695732117,1.002640962600708,0.4598857760429382,0.8571802377700806,0.8571802377700806,0.0,318.0932006835937,326.0,48985.578125,0.0,1417.9622802734375,1.0,280.3568115234375,283.5823974609375,299.63800048828125,302.8746643066406,293.1499938964844,293.1499938964844,280.6499938964844,39752.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495577335357666,1.0,0.0,0.0,3.622714042663574,3.6227385997772217,8.757122031965991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.99853515625,0.0,1530.8885498046875,1895.4371337890625,0.0,2021.6260986328125,0.9018645882606506,1.0,0.0,3.0,1.0,0.0
17664720,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6946738958358765,0.357646107673645,0.3319320678710937,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6371100544929504,0.2754294574260711,0.2308459430932998,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.5757102966308594,0.2033052742481231,0.1505581587553024,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6099374294281006,0.2387485355138778,0.2372482866048813,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.4748851060867309,0.119318701326847,0.5913403034210205,284.87384033203125,284.95001220703125,301.3774108886719,296.6079406738281,299.20806884765625,297.2572631835937,284.8809814453125,1.0,0.5513466596603394,1.0,1.0,0.7105342745780945,1.0,-1.8996357917785645,0.8969947695732117,1.002640962600708,0.4598857760429382,0.8571802377700806,0.8571802377700806,0.0,318.0932006835937,326.0,48985.578125,0.0,1417.9622802734375,1.0,280.3568115234375,283.5823974609375,299.63800048828125,302.8746643066406,293.1499938964844,293.1499938964844,280.6499938964844,39752.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495577335357666,1.0,0.0,0.0,3.622714042663574,3.6227385997772217,8.757122031965991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.99853515625,0.0,1530.8885498046875,1895.4371337890625,0.0,2021.6260986328125,0.9018645882606506,1.0,0.0,3.0,1.0,0.0
17664780,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6939396858215332,0.3586086332798004,0.3325052857398987,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.6378322839736938,0.2779461443424225,0.2327622324228286,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.575831413269043,0.2045287042856216,0.1513460576534271,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6100283265113831,0.2401317209005355,0.2384655624628067,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.4742342233657837,0.1195255145430564,0.5922567844390869,285.041748046875,284.95001220703125,301.3884582519531,296.6142578125,299.2152099609375,297.2607727050781,285.038330078125,1.0,0.5537341237068176,1.0,1.0,0.7108917832374573,1.0,-1.906535267829895,0.9002877473831177,1.0062475204467771,0.4615926742553711,0.9985828995704652,0.9985828995704652,0.0,321.035400390625,329.0,48697.56640625,0.0,1435.5196533203125,1.0,280.64312744140625,283.7346496582031,299.5923767089844,302.7376708984375,293.1499938964844,293.1499938964844,280.3500061035156,32258.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407799363136292,1.0,0.0,0.0,3.76857328414917,3.7685978412628174,9.476484024162346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.4169921875,0.0,1640.227294921875,1895.4371337890625,0.0,1946.230712890625,0.929219663143158,1.0,0.0,3.0,1.0,0.0
17664840,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6939396858215332,0.3586086332798004,0.3325052857398987,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.6378322839736938,0.2779461443424225,0.2327622324228286,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.575831413269043,0.2045287042856216,0.1513460576534271,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6100283265113831,0.2401317209005355,0.2384655624628067,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.4742342233657837,0.1195255145430564,0.5922567844390869,285.041748046875,284.95001220703125,301.3884582519531,296.6142578125,299.2152099609375,297.2607727050781,285.038330078125,1.0,0.5537341237068176,1.0,1.0,0.7108917832374573,1.0,-1.906535267829895,0.9002877473831177,1.0062475204467771,0.4615926742553711,0.9985828995704652,0.9985828995704652,0.0,321.035400390625,329.0,48697.56640625,0.0,1435.5196533203125,1.0,280.64312744140625,283.7346496582031,299.5923767089844,302.7376708984375,293.1499938964844,293.1499938964844,280.3500061035156,32258.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407799363136292,1.0,0.0,0.0,3.76857328414917,3.7685978412628174,9.476484024162346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.4169921875,0.0,1640.227294921875,1895.4371337890625,0.0,1946.230712890625,0.929219663143158,1.0,0.0,3.0,1.0,0.0
17664900,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6937112212181091,0.3587071299552917,0.3329382538795471,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6382963061332703,0.2790431976318359,0.2338152080774307,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.5760257840156555,0.2049949467182159,0.1518106311559677,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6101868152618408,0.2406826466321945,0.2391724586486816,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.4740496277809143,0.1195756569504737,0.5930514335632324,284.8856201171875,284.95001220703125,301.3956604003906,296.6171875,299.2183532714844,297.2602844238281,284.86920166015625,1.0,0.5549746155738831,1.0,1.0,0.7110705375671387,1.0,-1.9109060764312744,0.9023808836936952,1.0085251331329346,0.4627438485622406,0.9031365513801576,0.9031365513801576,0.0,322.46746826171875,329.0,49610.6953125,0.0,1445.285400390625,1.0,280.3945617675781,283.5477294921875,299.6604309082031,302.97186279296875,293.1499938964844,293.1499938964844,280.3500061035156,35556.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486317753791809,1.0,0.0,0.0,3.7769269943237305,3.776952028274536,9.518542469777458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.8310546875,0.0,1675.587890625,1895.4371337890625,0.0,2013.625732421875,0.931447446346283,1.0,0.0,3.0,1.0,0.0
17664960,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6929602026939392,0.3583889901638031,0.3328269720077514,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6384466290473938,0.2799102962017059,0.2346228212118148,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.5758149027824402,0.2052499800920486,0.1520839184522628,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6100062727928162,0.2410186231136322,0.2396207600831985,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.4735351800918579,0.1194943711161613,0.5932043194770813,284.8715515136719,284.95001220703125,301.4040222167969,296.6199645996094,299.2200622558594,297.2562561035156,284.8782043457031,1.0,0.556141197681427,1.0,1.0,0.7112700343132019,1.0,-1.9129655361175537,0.9033173322677612,1.0096482038497925,0.4632467031478882,0.8650820255279541,0.8650820255279541,0.0,324.13916015625,332.0,49348.85546875,0.0,1453.145263671875,1.0,280.356689453125,283.5702209472656,299.65020751953125,302.90997314453125,293.1499938964844,293.1499938964844,280.6499938964844,39609.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513805627822876,1.0,0.0,0.0,3.6635313034057617,3.663556098937988,8.955566954682581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.607421875,0.0,1575.3826904296875,1895.4371337890625,0.0,2037.4068603515625,0.91067373752594,1.0,0.0,3.0,1.0,0.0
17665020,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6922019124031067,0.3592911660671234,0.3333385586738586,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6391846537590027,0.2824649512767792,0.2365629971027374,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.5759315490722656,0.2064674198627472,0.152863547205925,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.6100897789001465,0.2423895746469497,0.2408210188150406,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.4728780388832092,0.1196997463703155,0.5941053032875061,285.0442810058594,284.95001220703125,301.4244079589844,296.6250305175781,299.231689453125,297.2599182128906,285.0413818359375,1.0,0.5585049390792847,1.0,1.0,0.7116690874099731,1.0,-1.9197757244110107,0.9065498113632202,1.0132259130477903,0.4649097323417663,1.0,1.0,0.0,327.0819091796875,335.0,49015.7578125,0.0,1470.796875,1.0,280.6433410644531,283.7294616699219,299.60321044921875,302.7689514160156,293.1499938964844,293.1499938964844,280.3500061035156,32500.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426264882087708,1.0,0.0,0.0,3.798891544342041,3.798916339874268,9.629574151404086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.9384765625,0.0,1677.9598388671875,1895.4371337890625,0.0,1962.00732421875,0.9362415671348572,1.0,0.0,3.0,1.0,0.0
17665080,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6922019124031067,0.3592911660671234,0.3333385586738586,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6391846537590027,0.2824649512767792,0.2365629971027374,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.5759315490722656,0.2064674198627472,0.152863547205925,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.6100897789001465,0.2423895746469497,0.2408210188150406,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.4728780388832092,0.1196997463703155,0.5941053032875061,285.0442810058594,284.95001220703125,301.4244079589844,296.6250305175781,299.231689453125,297.2599182128906,285.0413818359375,1.0,0.5585049390792847,1.0,1.0,0.7116690874099731,1.0,-1.9197757244110107,0.9065498113632202,1.0132259130477903,0.4649097323417663,1.0,1.0,0.0,327.0819091796875,335.0,49015.7578125,0.0,1470.796875,1.0,280.6433410644531,283.7294616699219,299.60321044921875,302.7689514160156,293.1499938964844,293.1499938964844,280.3500061035156,32500.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426264882087708,1.0,0.0,0.0,3.798891544342041,3.798916339874268,9.629574151404086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.9384765625,0.0,1677.9598388671875,1895.4371337890625,0.0,1962.00732421875,0.9362415671348572,1.0,0.0,3.0,1.0,0.0
17665140,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6912205219268799,0.3590292036533355,0.3336212635040283,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6398321390151978,0.2844831943511963,0.2384631782770156,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5759229063987732,0.2071748375892639,0.1535979956388473,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6100713610649109,0.2432577461004257,0.2419664859771728,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.4721873104572296,0.1196725293993949,0.5950719118118286,284.87274169921875,284.95001220703125,301.45001220703125,296.6294250488281,299.2414245605469,297.25567626953125,284.8779296875,1.0,0.560893714427948,1.0,1.0,0.7120680809020996,1.0,-1.926222443580628,0.9095794558525084,1.0166430473327637,0.4665584564208984,0.8746566772460938,0.8746566772460938,0.0,330.18048095703125,338.0,49714.8984375,0.0,1488.6173095703125,1.0,280.357177734375,283.55914306640625,299.6590576171875,302.94146728515625,293.1499938964844,293.1499938964844,280.6499938964844,39276.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531633377075195,1.0,0.0,0.0,3.705523014068604,3.705548286437988,9.162043284050014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.623046875,0.0,1620.7093505859375,1895.4371337890625,0.0,2052.88037109375,0.91966050863266,1.0,0.0,3.0,1.0,0.0
17665200,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6912205219268799,0.3590292036533355,0.3336212635040283,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6398321390151978,0.2844831943511963,0.2384631782770156,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.5759229063987732,0.2071748375892639,0.1535979956388473,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6100713610649109,0.2432577461004257,0.2419664859771728,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.4721873104572296,0.1196725293993949,0.5950719118118286,284.87274169921875,284.95001220703125,301.45001220703125,296.6294250488281,299.2414245605469,297.25567626953125,284.8779296875,1.0,0.560893714427948,1.0,1.0,0.7120680809020996,1.0,-1.926222443580628,0.9095794558525084,1.0166430473327637,0.4665584564208984,0.8746566772460938,0.8746566772460938,0.0,330.18048095703125,338.0,49714.8984375,0.0,1488.6173095703125,1.0,280.357177734375,283.55914306640625,299.6590576171875,302.94146728515625,293.1499938964844,293.1499938964844,280.6499938964844,39276.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531633377075195,1.0,0.0,0.0,3.705523014068604,3.705548286437988,9.162043284050014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.623046875,0.0,1620.7093505859375,1895.4371337890625,0.0,2052.88037109375,0.91966050863266,1.0,0.0,3.0,1.0,0.0
17665260,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.690462052822113,0.3599010109901428,0.3341012895107269,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6406288743019104,0.2871432304382324,0.2404761612415313,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.576000988483429,0.2083416134119033,0.1543456614017486,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.6101222038269043,0.2445739358663559,0.2431196570396423,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.4715300798416137,0.1198789030313491,0.595973551273346,285.04803466796875,284.95001220703125,301.4811096191406,296.6358947753906,299.2582397460937,297.2596435546875,285.0462646484375,1.0,0.563237726688385,1.0,1.0,0.7124847173690796,1.0,-1.9330034255981443,0.9127922058105468,1.0202112197875977,0.4682028293609619,1.0,1.0,0.0,333.1205749511719,341.0,49314.9375,0.0,1506.42138671875,1.0,280.6433410644531,283.7256164550781,299.6131591796875,302.7977905273437,293.1499938964844,293.1499938964844,280.3500061035156,32959.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442821860313416,1.0,0.0,0.0,3.825405597686768,3.825430631637573,9.764460173755651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.8515625,0.0,1713.3699951171875,1895.4371337890625,0.0,1976.19189453125,0.9423871040344238,1.0,0.0,3.0,1.0,0.0
17665320,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.690462052822113,0.3599010109901428,0.3341012895107269,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6406288743019104,0.2871432304382324,0.2404761612415313,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.576000988483429,0.2083416134119033,0.1543456614017486,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.6101222038269043,0.2445739358663559,0.2431196570396423,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.4715300798416137,0.1198789030313491,0.595973551273346,285.04803466796875,284.95001220703125,301.4811096191406,296.6358947753906,299.2582397460937,297.2596435546875,285.0462646484375,1.0,0.563237726688385,1.0,1.0,0.7124847173690796,1.0,-1.9330034255981443,0.9127922058105468,1.0202112197875977,0.4682028293609619,1.0,1.0,0.0,333.1205749511719,341.0,49314.9375,0.0,1506.42138671875,1.0,280.6433410644531,283.7256164550781,299.6131591796875,302.7977905273437,293.1499938964844,293.1499938964844,280.3500061035156,32959.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442821860313416,1.0,0.0,0.0,3.825405597686768,3.825430631637573,9.764460173755651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.8515625,0.0,1713.3699951171875,1895.4371337890625,0.0,1976.19189453125,0.9423871040344238,1.0,0.0,3.0,1.0,0.0
17665380,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6895104050636292,0.3596334457397461,0.334383875131607,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6413639187812805,0.2892798483371734,0.242477536201477,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.5759644508361816,0.2090103030204773,0.1550508290529251,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.610079824924469,0.2453980445861816,0.2442209124565124,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.4708616435527801,0.1198637783527374,0.5969896912574768,284.8755798339844,284.95001220703125,301.5174865722656,296.6470642089844,299.2733764648437,297.25592041015625,284.88043212890625,1.0,0.5656138062477112,1.0,1.0,0.7129012942314148,1.0,-1.9395643472671509,0.915873408317566,1.023690938949585,0.4698715806007385,0.8849152326583862,0.8849152326583862,0.0,336.2071838378906,344.0,50086.2578125,0.0,1524.53369140625,1.0,280.3569030761719,283.55084228515625,299.6745300292969,302.9774780273437,293.1499938964844,293.1499938964844,280.6499938964844,39012.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542823553085327,1.0,0.0,0.0,3.7432355880737305,3.7432610988616943,9.34948388930934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.5009765625,0.0,1662.5093994140625,1895.4371337890625,0.0,2062.61279296875,0.9278612732887268,1.0,0.0,3.0,1.0,0.0
17665440,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6895104050636292,0.3596334457397461,0.334383875131607,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6413639187812805,0.2892798483371734,0.242477536201477,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.5759644508361816,0.2090103030204773,0.1550508290529251,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.610079824924469,0.2453980445861816,0.2442209124565124,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.4708616435527801,0.1198637783527374,0.5969896912574768,284.8755798339844,284.95001220703125,301.5174865722656,296.6470642089844,299.2733764648437,297.25592041015625,284.88043212890625,1.0,0.5656138062477112,1.0,1.0,0.7129012942314148,1.0,-1.9395643472671509,0.915873408317566,1.023690938949585,0.4698715806007385,0.8849152326583862,0.8849152326583862,0.0,336.2071838378906,344.0,50086.2578125,0.0,1524.53369140625,1.0,280.3569030761719,283.55084228515625,299.6745300292969,302.9774780273437,293.1499938964844,293.1499938964844,280.6499938964844,39012.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542823553085327,1.0,0.0,0.0,3.7432355880737305,3.7432610988616943,9.34948388930934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.5009765625,0.0,1662.5093994140625,1895.4371337890625,0.0,2062.61279296875,0.9278612732887268,1.0,0.0,3.0,1.0,0.0
17665500,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.6888698935508728,0.3598495423793793,0.3343359529972076,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.641624927520752,0.2905261516571045,0.2433834969997406,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.5757948160171509,0.2094832211732864,0.1553196758031845,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6099293828010559,0.2459409683942794,0.24465312063694,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.4703606069087982,0.1199052035808563,0.5971304774284363,285.0318908691406,284.95001220703125,301.5375671386719,296.654296875,299.2830505371094,297.2562561035156,285.0453186035156,1.0,0.5667436718940735,1.0,1.0,0.71310955286026,1.0,-1.941794991493225,0.9169043898582458,1.024890661239624,0.470368891954422,0.9873007535934448,0.9873007535934448,0.0,337.800048828125,344.0,49464.79296875,0.0,1532.5140380859375,1.0,280.6042785644531,283.7247314453125,299.6185607910156,302.7702941894531,293.1499938964844,293.1499938964844,280.6499938964844,34463.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472770810127258,1.0,0.0,0.0,3.775636672973633,3.77566170692444,9.51204015109397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.3544921875,0.0,1665.59765625,1895.4371337890625,0.0,2001.94091796875,0.9345808029174804,1.0,0.0,3.0,1.0,0.0
17665560,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.6887368559837341,0.3604498505592346,0.3348151743412018,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6422054767608643,0.2920109927654266,0.2445503175258636,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.5760253071784973,0.2101631909608841,0.1557814478874206,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6101123094558716,0.2466927617788314,0.2453442215919494,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.4702090620994568,0.1200749203562736,0.597910463809967,285.0559387207031,284.95001220703125,301.5588073730469,296.6625671386719,299.29510498046875,297.2600402832031,285.0555419921875,1.0,0.5679431557655334,1.0,1.0,0.7133410573005676,1.0,-1.946337938308716,0.9190752506256104,1.027262568473816,0.4715002775192261,1.0,1.0,0.0,339.1494140625,347.0,49654.91796875,0.0,1542.5325927734375,1.0,280.643310546875,283.7259216308594,299.6383056640625,302.84149169921875,293.1499938964844,293.1499938964844,280.3500061035156,33395.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450896501541138,1.0,0.0,0.0,3.849973440170288,3.849998950958252,9.890284218272427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.8583984375,0.0,1746.6796875,1895.4371337890625,0.0,1983.12255859375,0.9483227133750916,1.0,0.0,3.0,1.0,0.0
17665620,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6878093481063843,0.3601626753807068,0.3350874781608581,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6429968476295471,0.2942187488079071,0.2466153800487518,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.5760284662246704,0.2108516693115234,0.156500905752182,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6100983619689941,0.2475300133228302,0.246458038687706,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.4695778489112854,0.1200780123472213,0.5990067720413208,284.8788452148437,284.95001220703125,301.6046447753906,296.6820678710937,299.3149719238281,297.2568359375,284.8835754394531,1.0,0.5703126192092896,1.0,1.0,0.7138040661811829,1.0,-1.953104972839356,0.9222411513328552,1.030863881111145,0.4732050597667694,0.8966628909111023,0.8966628909111023,0.0,342.2191772460937,350.0,50515.41796875,0.0,1561.039306640625,1.0,280.355712890625,283.5425720214844,299.7098999023437,303.0367736816406,293.1499938964844,293.1499938964844,280.6499938964844,38657.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754957914352417,1.0,0.0,0.0,3.783307552337648,3.783333539962769,9.550731192575768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.99365234375,0.0,1707.2108154296875,1895.4371337890625,0.0,2068.49560546875,0.936581015586853,1.0,0.0,3.0,1.0,0.0
17665680,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6878093481063843,0.3601626753807068,0.3350874781608581,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6429968476295471,0.2942187488079071,0.2466153800487518,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.5760284662246704,0.2108516693115234,0.156500905752182,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6100983619689941,0.2475300133228302,0.246458038687706,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.4695778489112854,0.1200780123472213,0.5990067720413208,284.8788452148437,284.95001220703125,301.6046447753906,296.6820678710937,299.3149719238281,297.2568359375,284.8835754394531,1.0,0.5703126192092896,1.0,1.0,0.7138040661811829,1.0,-1.953104972839356,0.9222411513328552,1.030863881111145,0.4732050597667694,0.8966628909111023,0.8966628909111023,0.0,342.2191772460937,350.0,50515.41796875,0.0,1561.039306640625,1.0,280.355712890625,283.5425720214844,299.7098999023437,303.0367736816406,293.1499938964844,293.1499938964844,280.6499938964844,38657.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754957914352417,1.0,0.0,0.0,3.783307552337648,3.783333539962769,9.550731192575768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.99365234375,0.0,1707.2108154296875,1895.4371337890625,0.0,2068.49560546875,0.936581015586853,1.0,0.0,3.0,1.0,0.0
17665740,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6869962811470032,0.3609086275100708,0.3354428112506866,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6438530683517456,0.2969965636730194,0.2487177103757858,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.5760878324508667,0.2120076417922973,0.157227948307991,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6101257801055908,0.2488218694925308,0.2475710064172744,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.4689214527606964,0.1202926859259605,0.5999352931976318,285.0682983398437,284.95001220703125,301.6546325683594,296.7052307128906,299.3408203125,297.2609558105469,285.06866455078125,1.0,0.572628915309906,1.0,1.0,0.7142670154571533,1.0,-1.959821701049805,0.9254058599472046,1.0344158411026,0.4748066365718841,1.0,1.0,0.0,345.1737365722656,353.0,50042.07421875,0.0,1579.20751953125,1.0,280.6438293457031,283.7290954589844,299.6803283691406,302.9060974121094,293.1499938964844,293.1499938964844,280.3500061035156,33829.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456632256507874,1.0,0.0,0.0,3.875717639923096,3.875743389129639,1.0022995411418378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.2333984375,0.0,1781.8438720703125,1895.4371337890625,0.0,1988.05126953125,0.9543593525886536,1.0,0.0,3.0,1.0,0.0
17665800,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6869962811470032,0.3609086275100708,0.3354428112506866,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6438530683517456,0.2969965636730194,0.2487177103757858,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.5760878324508667,0.2120076417922973,0.157227948307991,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6101257801055908,0.2488218694925308,0.2475710064172744,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.4689214527606964,0.1202926859259605,0.5999352931976318,285.0682983398437,284.95001220703125,301.6546325683594,296.7052307128906,299.3408203125,297.2609558105469,285.06866455078125,1.0,0.572628915309906,1.0,1.0,0.7142670154571533,1.0,-1.959821701049805,0.9254058599472046,1.0344158411026,0.4748066365718841,1.0,1.0,0.0,345.1737365722656,353.0,50042.07421875,0.0,1579.20751953125,1.0,280.6438293457031,283.7290954589844,299.6803283691406,302.9060974121094,293.1499938964844,293.1499938964844,280.3500061035156,33829.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456632256507874,1.0,0.0,0.0,3.875717639923096,3.875743389129639,1.0022995411418378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.2333984375,0.0,1781.8438720703125,1895.4371337890625,0.0,1988.05126953125,0.9543593525886536,1.0,0.0,3.0,1.0,0.0
17665860,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6860879063606262,0.3605954647064209,0.3357004225254059,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6446927189826965,0.2992669939994812,0.2508391737937927,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.5761376023292542,0.2127210646867752,0.1579679548740387,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6101473569869995,0.249679297208786,0.2487076520919799,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.4683285355567932,0.120313286781311,0.6011131405830383,284.8866271972656,284.95001220703125,301.7084045410156,296.7317199707031,299.3646240234375,297.25811767578125,284.8902893066406,1.0,0.5749943256378174,1.0,1.0,0.714802086353302,1.0,-1.9668010473251345,0.928648829460144,1.0381522178649902,0.4765438437461853,0.9123273491859436,0.9123273491859436,0.0,348.2296447753906,356.0,51001.94921875,0.0,1598.135009765625,1.0,280.3556213378906,283.53668212890625,299.759521484375,303.1144104003906,293.1499938964844,293.1499938964844,280.04998779296875,38126.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554745674133301,1.0,0.0,0.0,3.827778577804565,3.8278048038482666,9.776578053788398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.80078125,0.0,1756.7825927734375,1895.4371337890625,0.0,2072.99853515625,0.9461525082588196,1.0,0.0,3.0,1.0,0.0
17665920,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6860879063606262,0.3605954647064209,0.3357004225254059,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6446927189826965,0.2992669939994812,0.2508391737937927,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.5761376023292542,0.2127210646867752,0.1579679548740387,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6101473569869995,0.249679297208786,0.2487076520919799,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.4683285355567932,0.120313286781311,0.6011131405830383,284.8866271972656,284.95001220703125,301.7084045410156,296.7317199707031,299.3646240234375,297.25811767578125,284.8902893066406,1.0,0.5749943256378174,1.0,1.0,0.714802086353302,1.0,-1.9668010473251345,0.928648829460144,1.0381522178649902,0.4765438437461853,0.9123273491859436,0.9123273491859436,0.0,348.2296447753906,356.0,51001.94921875,0.0,1598.135009765625,1.0,280.3556213378906,283.53668212890625,299.759521484375,303.1144104003906,293.1499938964844,293.1499938964844,280.04998779296875,38126.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554745674133301,1.0,0.0,0.0,3.827778577804565,3.8278048038482666,9.776578053788398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.80078125,0.0,1756.7825927734375,1895.4371337890625,0.0,2072.99853515625,0.9461525082588196,1.0,0.0,3.0,1.0,0.0
17665980,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6843587756156921,0.3598051071166992,0.3350468873977661,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.644988477230072,0.301213651895523,0.2524862289428711,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.5754831433296204,0.2131233960390091,0.1583336293697357,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6095724701881409,0.2502046525478363,0.2493243068456649,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.4669567346572876,0.1200847849249839,0.6007763743400574,284.87030029296875,284.95001220703125,301.7655639648437,296.7611389160156,299.387939453125,297.2516784667969,284.8808898925781,1.0,0.5771290063858032,1.0,1.0,0.7153371572494507,1.0,-1.9691187143325808,0.9295845627784728,1.0395342111587524,0.4769473671913147,0.8235782980918884,0.8235782980918884,0.0,351.6208190917969,359.0,51111.921875,0.0,1612.4129638671875,1.0,280.05743408203125,283.5328063964844,299.76806640625,303.1380920410156,293.1499938964844,293.1499938964844,280.3500061035156,43107.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599352598190308,1.0,0.0,0.0,3.5090787410736084,3.5091025829315186,8.216360924961918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.8125,0.0,1433.0911865234375,1895.4371337890625,0.0,2112.005126953125,0.8813241124153137,1.0,0.0,3.0,1.0,0.0
17666040,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6843587756156921,0.3598051071166992,0.3350468873977661,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.644988477230072,0.301213651895523,0.2524862289428711,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.5754831433296204,0.2131233960390091,0.1583336293697357,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6095724701881409,0.2502046525478363,0.2493243068456649,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.4669567346572876,0.1200847849249839,0.6007763743400574,284.87030029296875,284.95001220703125,301.7655639648437,296.7611389160156,299.387939453125,297.2516784667969,284.8808898925781,1.0,0.5771290063858032,1.0,1.0,0.7153371572494507,1.0,-1.9691187143325808,0.9295845627784728,1.0395342111587524,0.4769473671913147,0.8235782980918884,0.8235782980918884,0.0,351.6208190917969,359.0,51111.921875,0.0,1612.4129638671875,1.0,280.05743408203125,283.5328063964844,299.76806640625,303.1380920410156,293.1499938964844,293.1499938964844,280.3500061035156,43107.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599352598190308,1.0,0.0,0.0,3.5090787410736084,3.5091025829315186,8.216360924961918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.8125,0.0,1433.0911865234375,1895.4371337890625,0.0,2112.005126953125,0.8813241124153137,1.0,0.0,3.0,1.0,0.0
17666100,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.683887243270874,0.3601736724376678,0.3351150155067444,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.645376980304718,0.3026220798492431,0.2534947991371155,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.5754457712173462,0.2136919349431991,0.1586470901966095,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6095238327980042,0.250829666852951,0.2498020678758621,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.4664855599403381,0.1201526448130607,0.6009117364883423,285.0191650390625,284.95001220703125,301.7953186035156,296.77685546875,299.4032287597656,297.25408935546875,285.030029296875,1.0,0.5782051682472229,1.0,1.0,0.7156046628952026,1.0,-1.9717345237731927,0.9307860136032104,1.040948510169983,0.4775182902812958,0.9197717308998108,0.9197717308998108,0.0,353.08331298828125,359.0,50674.8515625,0.0,1620.6268310546875,1.0,280.2989501953125,283.683837890625,299.7230834960937,302.944091796875,293.1499938964844,293.1499938964844,280.3500061035156,35159.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511440515518188,1.0,0.0,0.0,3.5683605670928955,3.5683834552764893,8.496317605022341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.208984375,0.0,1438.072265625,1895.4371337890625,0.0,2035.357177734375,0.8891614079475403,1.0,0.0,3.0,1.0,0.0
17666160,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6838383078575134,0.3607401549816131,0.335632175207138,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.6460521817207336,0.3041875958442688,0.2547515630722046,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.5757701992988586,0.2144007831811905,0.1591463685035705,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6097790002822876,0.2516006827354431,0.2505331039428711,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.4663915634155273,0.1203254088759422,0.6017318367958069,285.02685546875,284.95001220703125,301.8257751464844,296.793212890625,299.4200744628906,297.25860595703125,285.0240478515625,1.0,0.5793680548667908,1.0,1.0,0.7158576846122742,1.0,-1.9765918254852293,0.9331024885177612,1.0434893369674685,0.4787357747554779,0.9518934488296508,0.9518934488296508,0.0,354.3482360839844,362.0,50968.6015625,0.0,1631.0391845703125,1.0,280.3421936035156,283.6673583984375,299.7565002441406,303.0325012207031,293.1499938964844,293.1499938964844,280.04998779296875,32786.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480135560035706,1.0,0.0,0.0,3.6661531925201416,3.6661767959594727,8.968390829977579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.84375,0.0,1527.0621337890625,1895.4371337890625,0.0,2008.290283203125,0.9065740704536438,1.0,0.0,3.0,1.0,0.0
