time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6829081773757935,0.3603832125663757,0.3357919454574585,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6469231843948364,0.306530237197876,0.2569041550159454,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.5758436918258667,0.2151394933462143,0.1598828136920929,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6098148226737976,0.2524727880954742,0.2516542971134186,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.4657658338546753,0.1203444823622703,0.6028141975402832,284.8974914550781,284.95001220703125,301.8886108398437,296.8275451660156,299.4486389160156,297.2566223144531,284.90484619140625,1.0,0.581668496131897,1.0,1.0,0.7163637280464172,1.0,-1.983359813690185,0.9362521171569824,1.0471076965332031,0.4804306328296661,0.8462758660316467,0.8462758660316467,0.0,357.3595275878906,365.0,51597.83984375,0.0,1649.821533203125,1.0,280.0574645996094,283.5432434082031,299.8461608886719,303.234619140625,293.1499938964844,293.1499938964844,280.3500061035156,39667.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756264865398407,1.0,0.0,0.0,3.532851219177246,3.532874584197998,8.328062790496915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.80908203125,0.0,1433.2579345703125,1895.4371337890625,0.0,2079.891845703125,0.8824613094329834,1.0,0.0,3.0,1.0,0.0
17666280,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6829081773757935,0.3603832125663757,0.3357919454574585,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6469231843948364,0.306530237197876,0.2569041550159454,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.5758436918258667,0.2151394933462143,0.1598828136920929,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6098148226737976,0.2524727880954742,0.2516542971134186,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.4657658338546753,0.1203444823622703,0.6028141975402832,284.8974914550781,284.95001220703125,301.8886108398437,296.8275451660156,299.4486389160156,297.2566223144531,284.90484619140625,1.0,0.581668496131897,1.0,1.0,0.7163637280464172,1.0,-1.983359813690185,0.9362521171569824,1.0471076965332031,0.4804306328296661,0.8462758660316467,0.8462758660316467,0.0,357.3595275878906,365.0,51597.83984375,0.0,1649.821533203125,1.0,280.0574645996094,283.5432434082031,299.8461608886719,303.234619140625,293.1499938964844,293.1499938964844,280.3500061035156,39667.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756264865398407,1.0,0.0,0.0,3.532851219177246,3.532874584197998,8.328062790496915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.80908203125,0.0,1433.2579345703125,1895.4371337890625,0.0,2079.891845703125,0.8824613094329834,1.0,0.0,3.0,1.0,0.0
17666340,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6822052001953125,0.3610551357269287,0.3361689150333404,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6479407548904419,0.3094788491725921,0.2591748833656311,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.576077401638031,0.2163726091384887,0.1606881618499755,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6099814772605896,0.253831148147583,0.2528619468212127,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.4652511775493622,0.1206068247556686,0.604012668132782,285.0433044433594,284.95001220703125,301.9537048339844,296.86383056640625,299.4823303222656,297.26202392578125,285.0395202636719,1.0,0.5839693546295166,1.0,1.0,0.7168697714805603,1.0,-1.990873098373413,0.9397934675216676,1.0510797500610352,0.4822530746459961,0.9813355803489684,0.9813355803489684,0.0,360.2221374511719,368.0,51506.09375,0.0,1669.169189453125,1.0,280.3425598144531,283.6695556640625,299.8403625488281,303.1502380371094,293.1499938964844,293.1499938964844,280.04998779296875,31906.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474268674850464,1.0,0.0,0.0,3.704242706298828,3.7042665481567374,9.155713200925676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.06640625,0.0,1563.275146484375,1895.4371337890625,0.0,2003.2318115234373,0.9144158363342284,1.0,0.0,3.0,1.0,0.0
17666400,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6822052001953125,0.3610551357269287,0.3361689150333404,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6479407548904419,0.3094788491725921,0.2591748833656311,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.576077401638031,0.2163726091384887,0.1606881618499755,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6099814772605896,0.253831148147583,0.2528619468212127,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.4652511775493622,0.1206068247556686,0.604012668132782,285.0433044433594,284.95001220703125,301.9537048339844,296.86383056640625,299.4823303222656,297.26202392578125,285.0395202636719,1.0,0.5839693546295166,1.0,1.0,0.7168697714805603,1.0,-1.990873098373413,0.9397934675216676,1.0510797500610352,0.4822530746459961,0.9813355803489684,0.9813355803489684,0.0,360.2221374511719,368.0,51506.09375,0.0,1669.169189453125,1.0,280.3425598144531,283.6695556640625,299.8403625488281,303.1502380371094,293.1499938964844,293.1499938964844,280.04998779296875,31906.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474268674850464,1.0,0.0,0.0,3.704242706298828,3.7042665481567374,9.155713200925676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.06640625,0.0,1563.275146484375,1895.4371337890625,0.0,2003.2318115234373,0.9144158363342284,1.0,0.0,3.0,1.0,0.0
17666460,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.681106448173523,0.360449731349945,0.3361282050609588,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.64873868227005,0.3117528259754181,0.2612943947315216,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.5760562419891357,0.2170292139053344,0.1613838672637939,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6099374294281006,0.2546195983886719,0.2539280951023102,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.4645607769489288,0.1205955818295478,0.6050570607185364,284.8868713378906,284.95001220703125,302.02069091796875,296.9017333984375,299.51190185546875,297.25848388671875,284.8935546875,1.0,0.5862762331962585,1.0,1.0,0.7174990773200989,1.0,-1.9971935749053955,0.9426697492599488,1.0545238256454468,0.4837877154350281,0.8605621457099915,0.8605621457099915,0.0,363.34710693359375,371.0,52246.17578125,0.0,1687.962890625,1.0,280.0570068359375,283.5167236328125,299.92730712890625,303.3587646484375,293.1499938964844,293.1499938964844,280.3500061035156,39153.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757015585899353,1.0,0.0,0.0,3.6037728786468506,3.603797197341919,8.665789437145577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.84912109375,0.0,1505.641845703125,1895.4371337890625,0.0,2086.447509765625,0.8974053859710693,1.0,0.0,3.0,1.0,0.0
17666520,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.681106448173523,0.360449731349945,0.3361282050609588,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.64873868227005,0.3117528259754181,0.2612943947315216,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.5760562419891357,0.2170292139053344,0.1613838672637939,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6099374294281006,0.2546195983886719,0.2539280951023102,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.4645607769489288,0.1205955818295478,0.6050570607185364,284.8868713378906,284.95001220703125,302.02069091796875,296.9017333984375,299.51190185546875,297.25848388671875,284.8935546875,1.0,0.5862762331962585,1.0,1.0,0.7174990773200989,1.0,-1.9971935749053955,0.9426697492599488,1.0545238256454468,0.4837877154350281,0.8605621457099915,0.8605621457099915,0.0,363.34710693359375,371.0,52246.17578125,0.0,1687.962890625,1.0,280.0570068359375,283.5167236328125,299.92730712890625,303.3587646484375,293.1499938964844,293.1499938964844,280.3500061035156,39153.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757015585899353,1.0,0.0,0.0,3.6037728786468506,3.603797197341919,8.665789437145577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.84912109375,0.0,1505.641845703125,1895.4371337890625,0.0,2086.447509765625,0.8974053859710693,1.0,0.0,3.0,1.0,0.0
17666580,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6802574396133423,0.3609594106674194,0.3363191783428192,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6496852040290833,0.3146717548370361,0.2635211944580078,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.5761917233467102,0.2182085961103439,0.1621379852294922,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6100184917449951,0.2559176981449127,0.2550612390041351,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.4639277458190918,0.120818056166172,0.6060598492622375,285.0433349609375,284.95001220703125,302.0892028808594,296.9408874511719,299.5466003417969,297.26300048828125,285.0399475097656,1.0,0.5885431170463562,1.0,1.0,0.7181284427642822,1.0,-2.004034996032715,0.9458268284797668,1.0582082271575928,0.4853785932064056,0.9992133975028992,0.9992133975028992,0.0,366.2813720703125,374.0,52085.46484375,0.0,1706.8907470703125,1.0,280.3430480957031,283.6567077636719,299.9188537597656,303.26611328125,293.1499938964844,293.1499938964844,280.04998779296875,32083.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748388946056366,1.0,0.0,0.0,3.760555028915405,3.7605793476104736,9.436200798518256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.7744140625,0.0,1629.4913330078125,1895.4371337890625,0.0,2011.52978515625,0.92726331949234,1.0,0.0,3.0,1.0,0.0
17666640,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6802574396133423,0.3609594106674194,0.3363191783428192,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6496852040290833,0.3146717548370361,0.2635211944580078,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.5761917233467102,0.2182085961103439,0.1621379852294922,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6100184917449951,0.2559176981449127,0.2550612390041351,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.4639277458190918,0.120818056166172,0.6060598492622375,285.0433349609375,284.95001220703125,302.0892028808594,296.9408874511719,299.5466003417969,297.26300048828125,285.0399475097656,1.0,0.5885431170463562,1.0,1.0,0.7181284427642822,1.0,-2.004034996032715,0.9458268284797668,1.0582082271575928,0.4853785932064056,0.9992133975028992,0.9992133975028992,0.0,366.2813720703125,374.0,52085.46484375,0.0,1706.8907470703125,1.0,280.3430480957031,283.6567077636719,299.9188537597656,303.26611328125,293.1499938964844,293.1499938964844,280.04998779296875,32083.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748388946056366,1.0,0.0,0.0,3.760555028915405,3.7605793476104736,9.436200798518256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.7744140625,0.0,1629.4913330078125,1895.4371337890625,0.0,2011.52978515625,0.92726331949234,1.0,0.0,3.0,1.0,0.0
17666700,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.679934024810791,0.3608031868934631,0.3365263938903808,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6502413749694824,0.3159281313419342,0.264719009399414,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.5763697028160095,0.2186328321695327,0.1625800877809524,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6101520657539368,0.2564064860343933,0.2557183802127838,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.4637609124183655,0.1208667457103729,0.6068620085716248,284.88775634765625,284.95001220703125,302.1239013671875,296.9608154296875,299.5628356933594,297.2627868652344,284.87310791015625,1.0,0.589720606803894,1.0,1.0,0.7184430956840515,1.0,-2.008262157440185,0.9477938413619996,1.0604684352874756,0.4864474534988403,0.904451072216034,0.904451072216034,0.0,367.7226257324219,374.0,53069.5078125,0.0,1717.3603515625,1.0,280.0947265625,283.4717102050781,300.0002746582031,303.5208435058594,293.1499938964844,293.1499938964844,280.04998779296875,35415.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556856274604797,1.0,0.0,0.0,3.77077841758728,3.770803451538086,9.487577017353032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.263671875,0.0,1667.2220458984375,1895.4371337890625,0.0,2074.8388671875,0.9299980401992798,1.0,0.0,3.0,1.0,0.0
17666760,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6791226267814636,0.3602639436721802,0.3362019062042236,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6504783630371094,0.3169462084770202,0.2656459510326385,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.5761597156524658,0.2188468873500824,0.1628227978944778,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6099616289138794,0.256681740283966,0.2561065554618835,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.4631880521774292,0.120785504579544,0.6070120930671692,284.8800354003906,284.95001220703125,302.1588439941406,296.98095703125,299.5773010253906,297.2592468261719,284.8862609863281,1.0,0.5908181667327881,1.0,1.0,0.7187703251838684,1.0,-2.010122299194336,0.9485802054405212,1.06154203414917,0.4868521094322204,0.8726139068603516,0.8726139068603516,0.0,369.4125671386719,377.0,52873.25,0.0,1725.5906982421875,1.0,280.05670166015625,283.49493408203125,300.0065002441406,303.4777526855469,293.1499938964844,293.1499938964844,280.3500061035156,39050.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578944563865662,1.0,0.0,0.0,3.669837236404419,3.6698620319366455,8.986424404611171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.53759765625,0.0,1578.2972412109375,1895.4371337890625,0.0,2094.13037109375,0.9118028879165648,1.0,0.0,3.0,1.0,0.0
17666820,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6782392859458923,0.3607095181941986,0.3363173007965088,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6514235138893127,0.3198902010917663,0.2678799927234649,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.5762898325920105,0.2200280129909515,0.1635691225528717,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.6100353598594666,0.2579758763313293,0.2572236955165863,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.4625150263309479,0.1209956854581832,0.6079308986663818,285.0471496582031,284.95001220703125,302.2292175292969,297.0216064453125,299.6128234863281,297.26373291015625,285.0450439453125,1.0,0.5930521488189697,1.0,1.0,0.719424843788147,1.0,-2.016753435134888,0.9516225457191468,1.0651309490203855,0.4883819222450256,1.0,1.0,0.0,372.3443908691406,380.0,52632.8359375,0.0,1744.4276123046875,1.0,280.3432922363281,283.64971923828125,299.9992370605469,303.381591796875,293.1499938964844,293.1499938964844,280.04998779296875,32621.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491921186447144,1.0,0.0,0.0,3.806438684463501,3.806463479995728,9.667872973295744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.587890625,0.0,1687.9168701171875,1895.4371337890625,0.0,2018.4659423828125,0.9379960894584656,1.0,0.0,3.0,1.0,0.0
17666880,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6782392859458923,0.3607095181941986,0.3363173007965088,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6514235138893127,0.3198902010917663,0.2678799927234649,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.5762898325920105,0.2200280129909515,0.1635691225528717,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.6100353598594666,0.2579758763313293,0.2572236955165863,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.4625150263309479,0.1209956854581832,0.6079308986663818,285.0471496582031,284.95001220703125,302.2292175292969,297.0216064453125,299.6128234863281,297.26373291015625,285.0450439453125,1.0,0.5930521488189697,1.0,1.0,0.719424843788147,1.0,-2.016753435134888,0.9516225457191468,1.0651309490203855,0.4883819222450256,1.0,1.0,0.0,372.3443908691406,380.0,52632.8359375,0.0,1744.4276123046875,1.0,280.3432922363281,283.64971923828125,299.9992370605469,303.381591796875,293.1499938964844,293.1499938964844,280.04998779296875,32621.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491921186447144,1.0,0.0,0.0,3.806438684463501,3.806463479995728,9.667872973295744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.587890625,0.0,1687.9168701171875,1895.4371337890625,0.0,2018.4659423828125,0.9379960894584656,1.0,0.0,3.0,1.0,0.0
17666940,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6771222352981567,0.3599884808063507,0.336180031299591,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6522477269172668,0.3222033381462097,0.270039826631546,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.576299250125885,0.2206893414258957,0.1642711609601974,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.610011100769043,0.2587591111660003,0.25828817486763,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4618055820465088,0.1209700405597686,0.6089062094688416,284.8817443847656,284.95001220703125,302.29998779296875,297.0625305175781,299.6441955566406,297.2602233886719,284.88671875,1.0,0.5953096151351929,1.0,1.0,0.7200794219970703,1.0,-2.0229380130767822,0.9544182419776917,1.0685197114944458,0.4898872971534729,0.8870320916175842,0.8870320916175842,0.0,375.45263671875,383.0,53495.43359375,0.0,1763.36279296875,1.0,280.056884765625,283.4808044433594,300.0872802734375,303.5971984863281,293.1499938964844,293.1499938964844,280.3500061035156,38692.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585291862487793,1.0,0.0,0.0,3.729723930358887,3.729749202728272,9.28210909023619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.1220703125,0.0,1644.2724609375,1895.4371337890625,0.0,2099.6845703125,0.9248723983764648,1.0,0.0,3.0,1.0,0.0
17667000,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6771222352981567,0.3599884808063507,0.336180031299591,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6522477269172668,0.3222033381462097,0.270039826631546,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.576299250125885,0.2206893414258957,0.1642711609601974,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.610011100769043,0.2587591111660003,0.25828817486763,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4618055820465088,0.1209700405597686,0.6089062094688416,284.8817443847656,284.95001220703125,302.29998779296875,297.0625305175781,299.6441955566406,297.2602233886719,284.88671875,1.0,0.5953096151351929,1.0,1.0,0.7200794219970703,1.0,-2.0229380130767822,0.9544182419776917,1.0685197114944458,0.4898872971534729,0.8870320916175842,0.8870320916175842,0.0,375.45263671875,383.0,53495.43359375,0.0,1763.36279296875,1.0,280.056884765625,283.4808044433594,300.0872802734375,303.5971984863281,293.1499938964844,293.1499938964844,280.3500061035156,38692.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585291862487793,1.0,0.0,0.0,3.729723930358887,3.729749202728272,9.28210909023619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.1220703125,0.0,1644.2724609375,1895.4371337890625,0.0,2099.6845703125,0.9248723983764648,1.0,0.0,3.0,1.0,0.0
17667060,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.6762242317199707,0.3603831827640533,0.3362438380718231,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6532019972801208,0.3251767456531524,0.2722916305065155,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.5764455795288086,0.2218843251466751,0.1650234907865524,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6100966930389404,0.2600635588169098,0.2594100832939148,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.4611521065235138,0.1211815252900123,0.6098204255104065,285.0560913085937,284.95001220703125,302.3707580566406,297.10333251953125,299.6799011230469,297.2647399902344,285.0553894042969,1.0,0.5975255966186523,1.0,1.0,0.7207445502281189,1.0,-2.0295398235321045,0.9574416279792786,1.0720981359481812,0.4914135634899139,1.0,1.0,0.0,378.3795776367188,386.0,53155.90234375,0.0,1782.3345947265625,1.0,280.3435363769531,283.6484069824219,300.0810241699219,303.4976806640625,293.1499938964844,293.1499938964844,280.04998779296875,33283.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499027848243713,1.0,0.0,0.0,3.84448766708374,3.844513177871704,9.862118304226897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.0615234375,0.0,1739.09619140625,1895.4371337890625,0.0,2024.6102294921875,0.9468968510627748,1.0,0.0,3.0,1.0,0.0
17667120,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.6762242317199707,0.3603831827640533,0.3362438380718231,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6532019972801208,0.3251767456531524,0.2722916305065155,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.5764455795288086,0.2218843251466751,0.1650234907865524,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6100966930389404,0.2600635588169098,0.2594100832939148,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.4611521065235138,0.1211815252900123,0.6098204255104065,285.0560913085937,284.95001220703125,302.3707580566406,297.10333251953125,299.6799011230469,297.2647399902344,285.0553894042969,1.0,0.5975255966186523,1.0,1.0,0.7207445502281189,1.0,-2.0295398235321045,0.9574416279792786,1.0720981359481812,0.4914135634899139,1.0,1.0,0.0,378.3795776367188,386.0,53155.90234375,0.0,1782.3345947265625,1.0,280.3435363769531,283.6484069824219,300.0810241699219,303.4976806640625,293.1499938964844,293.1499938964844,280.04998779296875,33283.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499027848243713,1.0,0.0,0.0,3.84448766708374,3.844513177871704,9.862118304226897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.0615234375,0.0,1739.09619140625,1895.4371337890625,0.0,2024.6102294921875,0.9468968510627748,1.0,0.0,3.0,1.0,0.0
17667180,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6751496195793152,0.3596625626087188,0.3361181020736694,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.654068112373352,0.3275357782840729,0.2744973599910736,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.5765164494514465,0.2225829362869262,0.165755957365036,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6101226210594177,0.2608817815780639,0.2605130672454834,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.4605163931846618,0.1211756840348243,0.610885500907898,284.8839111328125,284.95001220703125,302.441162109375,297.14373779296875,299.7112731933594,297.2615966796875,284.8886413574219,1.0,0.5997790694236755,1.0,1.0,0.7214097380638123,1.0,-2.0359935760498047,0.9603665471076964,1.0756269693374634,0.4929992854595184,0.9008649587631226,0.9008649587631226,0.0,381.4605712890625,389.0,54102.04296875,0.0,1801.7274169921875,1.0,280.0557861328125,283.4688720703125,300.16943359375,303.7180480957031,293.1499938964844,293.1499938964844,279.75,38377.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75921630859375,1.0,0.0,0.0,3.783869743347168,3.783895492553711,9.5535688160453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.20703125,0.0,1705.7059326171875,1895.4371337890625,0.0,2105.70263671875,0.9366128444671632,1.0,0.0,3.0,1.0,0.0
17667240,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6751496195793152,0.3596625626087188,0.3361181020736694,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.654068112373352,0.3275357782840729,0.2744973599910736,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.5765164494514465,0.2225829362869262,0.165755957365036,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6101226210594177,0.2608817815780639,0.2605130672454834,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.4605163931846618,0.1211756840348243,0.610885500907898,284.8839111328125,284.95001220703125,302.441162109375,297.14373779296875,299.7112731933594,297.2615966796875,284.8886413574219,1.0,0.5997790694236755,1.0,1.0,0.7214097380638123,1.0,-2.0359935760498047,0.9603665471076964,1.0756269693374634,0.4929992854595184,0.9008649587631226,0.9008649587631226,0.0,381.4605712890625,389.0,54102.04296875,0.0,1801.7274169921875,1.0,280.0557861328125,283.4688720703125,300.16943359375,303.7180480957031,293.1499938964844,293.1499938964844,279.75,38377.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75921630859375,1.0,0.0,0.0,3.783869743347168,3.783895492553711,9.5535688160453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.20703125,0.0,1705.7059326171875,1895.4371337890625,0.0,2105.70263671875,0.9366128444671632,1.0,0.0,3.0,1.0,0.0
17667300,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.6742984652519226,0.3590704202651977,0.3356983959674835,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.6542757749557495,0.3285451829433441,0.2753951549530029,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.5762761235237122,0.2227813899517059,0.1659690141677856,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.6099033355712891,0.2611331045627594,0.2608537971973419,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.4598725736141205,0.121063619852066,0.610828697681427,284.79345703125,284.95001220703125,302.4761047363281,297.1636657714844,299.7257995605469,297.2582397460937,284.7911071777344,1.0,0.6008183360099792,1.0,1.0,0.7217422723770142,1.0,-2.037355422973633,0.960907220840454,1.0764483213424685,0.4932565987110138,0.8066155314445496,0.8066155314445496,0.0,383.1463012695313,389.0,54565.30859375,0.0,1809.425537109375,1.0,279.7976379394531,283.3639831542969,300.2049255371094,303.8623352050781,293.1499938964844,293.1499938964844,279.75,43169.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642357349395752,1.0,0.0,0.0,3.65278434753418,3.652809619903565,8.903102184376621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.22265625,0.0,1589.9561767578125,1895.4371337890625,0.0,2149.826171875,0.907974660396576,1.0,0.0,3.0,1.0,0.0
17667360,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6734175682067871,0.3586501181125641,0.3352326452732086,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6544491052627563,0.3296414315700531,0.2762512266635895,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.5759899616241455,0.2230464816093444,0.1661487519741058,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6096429228782654,0.2614453136920929,0.2611442506313324,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.4591409862041473,0.1209632232785224,0.6105627417564392,284.8822021484375,284.95001220703125,302.51080322265625,297.1833801269531,299.7406921386719,297.255859375,284.8908386230469,1.0,0.6018123030662537,1.0,1.0,0.722093403339386,1.0,-2.038250207901001,0.961212158203125,1.077038049697876,0.4933652281761169,0.8258143067359924,0.8258143067359924,0.0,384.8234558105469,392.0,54257.9140625,0.0,1816.4661865234373,1.0,279.7580261230469,283.4723815917969,300.1881408691406,303.75396728515625,293.1499938964844,293.1499938964844,280.04998779296875,42248.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629979848861694,1.0,0.0,0.0,3.487668037414551,3.487691640853882,8.116402909763565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.892578125,0.0,1404.62646484375,1895.4371337890625,0.0,2138.919189453125,0.8760654330253601,1.0,0.0,3.0,1.0,0.0
17667420,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6728194355964661,0.3592436015605926,0.3355547189712524,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6555936336517334,0.3327749669551849,0.2786539494991302,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.5763760209083557,0.2243772149085998,0.1670061647891998,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6099213361740112,0.2628729045391083,0.2623925507068634,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.4586594104766845,0.1212116330862045,0.6115800738334656,285.0238342285156,284.95001220703125,302.5793151855469,297.2218933105469,299.776611328125,297.26275634765625,285.0205383300781,1.0,0.603970468044281,1.0,1.0,0.7227956056594849,1.0,-2.0457773208618164,0.9646811485290528,1.0810961723327637,0.4951440095901489,0.9461712837219238,0.9461712837219238,0.0,387.5185546875,395.0,54155.35546875,0.0,1836.1553955078125,1.0,280.0421447753906,283.5943603515625,300.1895446777344,303.6659851074219,293.1499938964844,293.1499938964844,279.75,32717.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522016763687134,1.0,0.0,0.0,3.646907567977905,3.646930932998657,8.874477543940884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.845703125,0.0,1505.1923828125,1895.4371337890625,0.0,2044.5286865234373,0.9020386934280396,1.0,0.0,3.0,1.0,0.0
17667480,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6728194355964661,0.3592436015605926,0.3355547189712524,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6555936336517334,0.3327749669551849,0.2786539494991302,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.5763760209083557,0.2243772149085998,0.1670061647891998,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6099213361740112,0.2628729045391083,0.2623925507068634,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.4586594104766845,0.1212116330862045,0.6115800738334656,285.0238342285156,284.95001220703125,302.5793151855469,297.2218933105469,299.776611328125,297.26275634765625,285.0205383300781,1.0,0.603970468044281,1.0,1.0,0.7227956056594849,1.0,-2.0457773208618164,0.9646811485290528,1.0810961723327637,0.4951440095901489,0.9461712837219238,0.9461712837219238,0.0,387.5185546875,395.0,54155.35546875,0.0,1836.1553955078125,1.0,280.0421447753906,283.5943603515625,300.1895446777344,303.6659851074219,293.1499938964844,293.1499938964844,279.75,32717.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522016763687134,1.0,0.0,0.0,3.646907567977905,3.646930932998657,8.874477543940884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.845703125,0.0,1505.1923828125,1895.4371337890625,0.0,2044.5286865234373,0.9020386934280396,1.0,0.0,3.0,1.0,0.0
17667540,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6717711687088013,0.3585567772388458,0.3353942930698395,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6564725041389465,0.3351794779300689,0.2808666527271271,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.5764968991279602,0.2251327633857727,0.1677548885345459,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6099866628646851,0.2637419104576111,0.2635112106800079,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.4580714404582977,0.1212257519364357,0.6126378774642944,284.90399169921875,284.95001220703125,302.64630126953125,297.2590026855469,299.8067321777344,297.2603454589844,284.9106750488281,1.0,0.6061787009239197,1.0,1.0,0.7234978079795837,1.0,-2.0522284507751465,0.9675920605659484,1.0846363306045532,0.4967198371887207,0.8466678857803345,0.8466678857803345,0.0,390.549072265625,398.0,54784.83984375,0.0,1855.6280517578125,1.0,279.7576599121094,283.4786682128906,300.2768249511719,303.8680419921875,293.1499938964844,293.1499938964844,280.04998779296875,39358.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601534724235535,1.0,0.0,0.0,3.515180349349976,3.5152034759521484,8.244958848990791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4560546875,0.0,1412.48388671875,1895.4371337890625,0.0,2113.9189453125,0.878466784954071,1.0,0.0,3.0,1.0,0.0
17667600,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6717711687088013,0.3585567772388458,0.3353942930698395,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6564725041389465,0.3351794779300689,0.2808666527271271,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.5764968991279602,0.2251327633857727,0.1677548885345459,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6099866628646851,0.2637419104576111,0.2635112106800079,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.4580714404582977,0.1212257519364357,0.6126378774642944,284.90399169921875,284.95001220703125,302.64630126953125,297.2590026855469,299.8067321777344,297.2603454589844,284.9106750488281,1.0,0.6061787009239197,1.0,1.0,0.7234978079795837,1.0,-2.0522284507751465,0.9675920605659484,1.0846363306045532,0.4967198371887207,0.8466678857803345,0.8466678857803345,0.0,390.549072265625,398.0,54784.83984375,0.0,1855.6280517578125,1.0,279.7576599121094,283.4786682128906,300.2768249511719,303.8680419921875,293.1499938964844,293.1499938964844,280.04998779296875,39358.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601534724235535,1.0,0.0,0.0,3.515180349349976,3.5152034759521484,8.244958848990791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4560546875,0.0,1412.48388671875,1895.4371337890625,0.0,2113.9189453125,0.878466784954071,1.0,0.0,3.0,1.0,0.0
17667660,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6709826588630676,0.3588995933532715,0.3354997932910919,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6575068831443787,0.3382095694541931,0.2832055687904358,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.5767948031425476,0.2263981848955154,0.1685859709978103,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6101975440979004,0.2651124596595764,0.2647345960140228,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.4576212465763092,0.1214830055832862,0.6138333678245544,285.0366516113281,284.95001220703125,302.7113952636719,297.2943725585937,299.8399658203125,297.26531982421875,285.0327453613281,1.0,0.6083904504776001,1.0,1.0,0.7242372035980225,1.0,-2.059558629989624,0.970948338508606,1.088610291481018,0.4984414279460907,0.9728363752365112,0.9728363752365112,0.0,393.4061584472656,401.0,54722.7890625,0.0,1875.8221435546875,1.0,280.0424194335937,283.5932312011719,300.2745361328125,303.7894287109375,293.1499938964844,293.1499938964844,279.75,31977.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522166967391968,1.0,0.0,0.0,3.687489748001098,3.6875133514404297,9.073083901967038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.3837890625,0.0,1544.87158203125,1895.4371337890625,0.0,2044.6590576171875,0.9106373190879822,1.0,0.0,3.0,1.0,0.0
17667720,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6709826588630676,0.3588995933532715,0.3354997932910919,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6575068831443787,0.3382095694541931,0.2832055687904358,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.5767948031425476,0.2263981848955154,0.1685859709978103,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6101975440979004,0.2651124596595764,0.2647345960140228,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.4576212465763092,0.1214830055832862,0.6138333678245544,285.0366516113281,284.95001220703125,302.7113952636719,297.2943725585937,299.8399658203125,297.26531982421875,285.0327453613281,1.0,0.6083904504776001,1.0,1.0,0.7242372035980225,1.0,-2.059558629989624,0.970948338508606,1.088610291481018,0.4984414279460907,0.9728363752365112,0.9728363752365112,0.0,393.4061584472656,401.0,54722.7890625,0.0,1875.8221435546875,1.0,280.0424194335937,283.5932312011719,300.2745361328125,303.7894287109375,293.1499938964844,293.1499938964844,279.75,31977.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522166967391968,1.0,0.0,0.0,3.687489748001098,3.6875133514404297,9.073083901967038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.3837890625,0.0,1544.87158203125,1895.4371337890625,0.0,2044.6590576171875,0.9106373190879822,1.0,0.0,3.0,1.0,0.0
17667780,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6697895526885986,0.3580021858215332,0.3351648151874542,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6582661271095276,0.3404752910137176,0.2853270173072815,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.576805830001831,0.22705739736557,0.1692821830511093,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.610171914100647,0.2658850848674774,0.2657836973667145,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.4569655358791351,0.1214575171470642,0.6148046851158142,284.8924560546875,284.95001220703125,302.77423095703125,297.3276062011719,299.86700439453125,297.260986328125,284.89892578125,1.0,0.6105949878692627,1.0,1.0,0.724976658821106,1.0,-2.0654213428497314,0.9735532402992249,1.0918680429458618,0.4998453855514526,0.8580422401428223,0.8580422401428223,0.0,396.5563049316406,404.0,55415.984375,0.0,1895.0875244140625,1.0,279.7572326660156,283.4526062011719,300.3515930175781,303.9874572753906,293.1499938964844,293.1499938964844,280.04998779296875,39100.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761332631111145,1.0,0.0,0.0,3.579643487930298,3.579667329788208,8.550132406526245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.0673828125,0.0,1479.045166015625,1895.4371337890625,0.0,2124.271484375,0.8921753764152527,1.0,0.0,3.0,1.0,0.0
17667840,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6697895526885986,0.3580021858215332,0.3351648151874542,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6582661271095276,0.3404752910137176,0.2853270173072815,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.576805830001831,0.22705739736557,0.1692821830511093,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.610171914100647,0.2658850848674774,0.2657836973667145,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.4569655358791351,0.1214575171470642,0.6148046851158142,284.8924560546875,284.95001220703125,302.77423095703125,297.3276062011719,299.86700439453125,297.260986328125,284.89892578125,1.0,0.6105949878692627,1.0,1.0,0.724976658821106,1.0,-2.0654213428497314,0.9735532402992249,1.0918680429458618,0.4998453855514526,0.8580422401428223,0.8580422401428223,0.0,396.5563049316406,404.0,55415.984375,0.0,1895.0875244140625,1.0,279.7572326660156,283.4526062011719,300.3515930175781,303.9874572753906,293.1499938964844,293.1499938964844,280.04998779296875,39100.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761332631111145,1.0,0.0,0.0,3.579643487930298,3.579667329788208,8.550132406526245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.0673828125,0.0,1479.045166015625,1895.4371337890625,0.0,2124.271484375,0.8921753764152527,1.0,0.0,3.0,1.0,0.0
17667900,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.6691391468048096,0.3579934537410736,0.334922194480896,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6585882902145386,0.3418574929237366,0.2863228917121887,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.5767364501953125,0.2275823205709457,0.1695786416530609,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.610094428062439,0.2664589285850525,0.2662333846092224,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.4565140008926391,0.1215157583355903,0.6150068640708923,285.0352783203125,284.95001220703125,302.8046875,297.3433532714844,299.88165283203125,297.2616882324219,285.0444030761719,1.0,0.611646294593811,1.0,1.0,0.7253463864326477,1.0,-2.0676729679107666,0.9745319485664368,1.0931408405303955,0.5003057718276978,0.9562135338783264,0.9562135338783264,0.0,398.1296997070313,404.0,54954.359375,0.0,1903.7943115234373,1.0,280.0007019042969,283.6019897460937,300.3114318847656,303.8015441894531,293.1499938964844,293.1499938964844,280.04998779296875,33705.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550485730171204,1.0,0.0,0.0,3.639102935791016,3.639126539230346,8.836535130285483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.9853515625,0.0,1503.960693359375,1895.4371337890625,0.0,2069.28564453125,0.9033920764923096,1.0,0.0,3.0,1.0,0.0
17667960,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6688981056213379,0.3582363426685333,0.3351337015628814,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6591963171958923,0.3434177339076996,0.2875748574733734,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.5770068764686584,0.2282652556896209,0.1700589507818222,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6102999448776245,0.2671930491924286,0.2669298052787781,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.4564133584499359,0.1216732263565063,0.6157925724983215,285.03533935546875,284.95001220703125,302.8344421386719,297.35845947265625,299.8973083496094,297.264892578125,285.0319519042969,1.0,0.6127668619155884,1.0,1.0,0.7257412672042847,1.0,-2.0720510482788086,0.976555347442627,1.0954957008361816,0.5013589859008789,0.98716938495636,0.98716938495636,0.0,399.4777221679688,407.0,55268.8203125,0.0,1914.726318359375,1.0,280.0428161621094,283.580078125,300.3401184082031,303.8925476074219,293.1499938964844,293.1499938964844,279.75,32178.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536237835884094,1.0,0.0,0.0,3.7379019260406494,3.7379262447357178,9.322859000349126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.33984375,0.0,1603.899658203125,1895.4371337890625,0.0,2056.88330078125,0.9222469329833984,1.0,0.0,3.0,1.0,0.0
17668020,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6676990985870361,0.3572949171066284,0.3347620964050293,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6599115133285522,0.3456202447414398,0.289650946855545,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.5769985914230347,0.2288979142904281,0.1707385182380676,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6102562546730042,0.2679347395896911,0.2679518461227417,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.4557293355464935,0.121624507009983,0.6166606545448303,284.8856811523437,284.95001220703125,302.8916015625,297.38653564453125,299.9213256835937,297.2600402832031,284.89208984375,1.0,0.6149351000785828,1.0,1.0,0.7265310287475586,1.0,-2.0776290893554688,0.9790024161338806,1.098626732826233,0.5026633739471436,0.8667864203453064,0.8667864203453064,0.0,402.6312255859375,410.0,55969.703125,0.0,1933.7784423828125,1.0,279.7568359375,283.4329833984375,300.41070556640625,304.0840759277344,293.1499938964844,293.1499938964844,280.04998779296875,39144.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627174854278564,1.0,0.0,0.0,3.6338260173797607,3.633850336074829,8.810925464786123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.029296875,0.0,1538.670166015625,1895.4371337890625,0.0,2136.449951171875,0.9041579961776732,1.0,0.0,3.0,1.0,0.0
