time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6676990985870361,0.3572949171066284,0.3347620964050293,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6599115133285522,0.3456202447414398,0.289650946855545,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.5769985914230347,0.2288979142904281,0.1707385182380676,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6102562546730042,0.2679347395896911,0.2679518461227417,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.4557293355464935,0.121624507009983,0.6166606545448303,284.8856811523437,284.95001220703125,302.8916015625,297.38653564453125,299.9213256835937,297.2600402832031,284.89208984375,1.0,0.6149351000785828,1.0,1.0,0.7265310287475586,1.0,-2.0776290893554688,0.9790024161338806,1.098626732826233,0.5026633739471436,0.8667864203453064,0.8667864203453064,0.0,402.6312255859375,410.0,55969.703125,0.0,1933.7784423828125,1.0,279.7568359375,283.4329833984375,300.41070556640625,304.0840759277344,293.1499938964844,293.1499938964844,280.04998779296875,39144.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627174854278564,1.0,0.0,0.0,3.6338260173797607,3.633850336074829,8.810925464786123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.029296875,0.0,1538.670166015625,1895.4371337890625,0.0,2136.449951171875,0.9041579961776732,1.0,0.0,3.0,1.0,0.0
17668140,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6668058633804321,0.3575128614902496,0.334699809551239,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6608020067214966,0.3485249280929565,0.2918562293052673,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.5771873593330383,0.2301004081964492,0.1715029627084732,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.6103726625442505,0.2692331671714782,0.269077330827713,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.4551594257354736,0.1218282654881477,0.6175656318664551,285.0368957519531,284.95001220703125,302.94537353515625,297.4114990234375,299.9483947753906,297.263671875,285.0335998535156,1.0,0.6170715689659119,1.0,1.0,0.7273208498954773,1.0,-2.084022045135498,0.9818809628486632,1.10214102268219,0.5040949583053589,0.9999486207962036,0.9999486207962036,0.0,405.5462951660156,410.0,55750.97265625,0.0,1953.242919921875,1.0,280.0432434082031,283.57012939453125,300.393310546875,303.978759765625,293.1499938964844,293.1499938964844,279.75,32375.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550159692764282,1.0,0.0,0.0,3.781575918197632,3.7816007137298575,9.541989811623353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.8515625,0.0,1656.4423828125,1895.4371337890625,0.0,2069.00146484375,0.9321774244308472,1.0,0.0,3.0,1.0,0.0
17668200,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6668058633804321,0.3575128614902496,0.334699809551239,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6608020067214966,0.3485249280929565,0.2918562293052673,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.5771873593330383,0.2301004081964492,0.1715029627084732,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.6103726625442505,0.2692331671714782,0.269077330827713,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.4551594257354736,0.1218282654881477,0.6175656318664551,285.0368957519531,284.95001220703125,302.94537353515625,297.4114990234375,299.9483947753906,297.263671875,285.0335998535156,1.0,0.6170715689659119,1.0,1.0,0.7273208498954773,1.0,-2.084022045135498,0.9818809628486632,1.10214102268219,0.5040949583053589,0.9999486207962036,0.9999486207962036,0.0,405.5462951660156,410.0,55750.97265625,0.0,1953.242919921875,1.0,280.0432434082031,283.57012939453125,300.393310546875,303.978759765625,293.1499938964844,293.1499938964844,279.75,32375.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550159692764282,1.0,0.0,0.0,3.781575918197632,3.7816007137298575,9.541989811623353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.8515625,0.0,1656.4423828125,1895.4371337890625,0.0,2069.00146484375,0.9321774244308472,1.0,0.0,3.0,1.0,0.0
17668260,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6660134792327881,0.3565608263015747,0.3342783749103546,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6618663668632507,0.3506800830364227,0.2938582301139831,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.5775542259216309,0.2307302951812744,0.172145590186119,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6106829643249512,0.2699687480926513,0.2700461149215698,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.4548555314540863,0.1217785105109214,0.6181756854057312,284.8805236816406,284.95001220703125,302.995361328125,297.4330749511719,299.96881103515625,297.25860595703125,284.8866271972656,1.0,0.6183716058731079,1.0,1.0,0.7281590700149536,1.0,-2.089018106460572,0.9840238094329834,1.104994297027588,0.5052207708358765,0.8747303485870361,0.8747303485870361,0.0,407.3130798339844,410.0,56454.1015625,0.0,1966.6912841796875,1.0,279.75634765625,283.4156494140625,300.4576721191406,304.1644897460937,293.1499938964844,293.1499938964844,280.04998779296875,39120.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641492486000061,1.0,0.0,0.0,3.682136058807373,3.6821608543396,9.046757440955844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.2685546875,0.0,1592.7728271484375,1895.4371337890625,0.0,2149.0634765625,0.914734423160553,1.0,0.0,3.0,1.0,0.0
17668320,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6660134792327881,0.3565608263015747,0.3342783749103546,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6618663668632507,0.3506800830364227,0.2938582301139831,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.5775542259216309,0.2307302951812744,0.172145590186119,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6106829643249512,0.2699687480926513,0.2700461149215698,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.4548555314540863,0.1217785105109214,0.6181756854057312,284.8805236816406,284.95001220703125,302.995361328125,297.4330749511719,299.96881103515625,297.25860595703125,284.8866271972656,1.0,0.6183716058731079,1.0,1.0,0.7281590700149536,1.0,-2.089018106460572,0.9840238094329834,1.104994297027588,0.5052207708358765,0.8747303485870361,0.8747303485870361,0.0,407.3130798339844,410.0,56454.1015625,0.0,1966.6912841796875,1.0,279.75634765625,283.4156494140625,300.4576721191406,304.1644897460937,293.1499938964844,293.1499938964844,280.04998779296875,39120.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641492486000061,1.0,0.0,0.0,3.682136058807373,3.6821608543396,9.046757440955844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.2685546875,0.0,1592.7728271484375,1895.4371337890625,0.0,2149.0634765625,0.914734423160553,1.0,0.0,3.0,1.0,0.0
17668380,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6657178997993469,0.3567776679992676,0.3341203331947326,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6633069515228271,0.3535516560077667,0.2959539890289306,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.5783092975616455,0.2319433391094207,0.1728470176458358,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6113341450691223,0.271272599697113,0.2710819840431213,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.4548665881156921,0.1219935938715934,0.6186992526054382,285.0385131835937,284.95001220703125,303.04119873046875,297.4508972167969,299.9919738769531,297.2621154785156,285.03594970703125,1.0,0.6192548871040344,1.0,1.0,0.7289972901344299,1.0,-2.094499588012696,0.9864365458488464,1.1080631017684937,0.5063726305961609,1.0,1.0,0.0,408.0682678222656,410.0,56133.6640625,0.0,1977.2908935546875,1.0,280.04345703125,283.5629272460937,300.4328308105469,304.0457763671875,293.1499938964844,293.1499938964844,279.75,32754.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564790844917297,1.0,0.0,0.0,3.8143327236175537,3.81435775756836,9.70801465882687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.3203125,0.0,1698.4234619140625,1895.4371337890625,0.0,2081.761962890625,0.9398844242095948,1.0,0.0,3.0,1.0,0.0
17668440,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6657178997993469,0.3567776679992676,0.3341203331947326,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6633069515228271,0.3535516560077667,0.2959539890289306,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.5783092975616455,0.2319433391094207,0.1728470176458358,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6113341450691223,0.271272599697113,0.2710819840431213,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.4548665881156921,0.1219935938715934,0.6186992526054382,285.0385131835937,284.95001220703125,303.04119873046875,297.4508972167969,299.9919738769531,297.2621154785156,285.03594970703125,1.0,0.6192548871040344,1.0,1.0,0.7289972901344299,1.0,-2.094499588012696,0.9864365458488464,1.1080631017684937,0.5063726305961609,1.0,1.0,0.0,408.0682678222656,410.0,56133.6640625,0.0,1977.2908935546875,1.0,280.04345703125,283.5629272460937,300.4328308105469,304.0457763671875,293.1499938964844,293.1499938964844,279.75,32754.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564790844917297,1.0,0.0,0.0,3.8143327236175537,3.81435775756836,9.70801465882687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.3203125,0.0,1698.4234619140625,1895.4371337890625,0.0,2081.761962890625,0.9398844242095948,1.0,0.0,3.0,1.0,0.0
17668500,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6657167673110962,0.3564900159835815,0.334157794713974,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6641528606414795,0.3547455370426178,0.297080934047699,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.5788426995277405,0.2323774695396423,0.1732663065195083,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.611793041229248,0.2717586159706116,0.2716955542564392,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.4550818204879761,0.1220464184880256,0.6192837953567505,284.8836975097656,284.95001220703125,303.0624389648437,297.45831298828125,300.0013427734375,297.2612609863281,284.8708801269531,1.0,0.6196616888046265,1.0,1.0,0.7294163703918457,1.0,-2.0980825424194336,0.9880489110946656,1.1100335121154783,0.5072329044342041,0.912106454372406,0.912106454372406,0.0,408.2549743652344,410.0,57078.71875,0.0,1983.1357421875,1.0,279.7945556640625,283.3808898925781,300.4970703125,304.2840881347656,293.1499938964844,293.1499938964844,279.75,35882.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635157704353333,1.0,0.0,0.0,3.817183256149292,3.817209005355835,9.722530194267165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.6279296875,0.0,1726.321044921875,1895.4371337890625,0.0,2143.47998046875,0.940760374069214,1.0,0.0,3.0,1.0,0.0
17668560,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6652836799621582,0.3558529615402221,0.3336832821369171,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6646836996078491,0.3556815981864929,0.297901302576065,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.579016923904419,0.2325990796089172,0.173475369811058,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6119562983512878,0.272029310464859,0.2720265686511993,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.4549364149570465,0.121974304318428,0.6192176938056946,284.8784484863281,284.95001220703125,303.0824890136719,297.46466064453125,300.0082702636719,297.257080078125,284.8841552734375,1.0,0.6199496984481812,1.0,1.0,0.7298424243927002,1.0,-2.0992431640625,0.9884580373764038,1.1107852458953855,0.5074124336242676,0.8815982937812805,0.8815982937812805,0.0,408.6306762695313,410.0,56836.91015625,0.0,1986.157470703125,1.0,279.7564392089844,283.4030456542969,300.4894104003906,304.22369384765625,293.1499938964844,293.1499938964844,280.04998779296875,39118.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655647993087769,1.0,0.0,0.0,3.719853639602661,3.719878911972046,9.23304639854905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.013671875,0.0,1636.0616455078125,1895.4371337890625,0.0,2161.556396484375,0.922958254814148,1.0,0.0,3.0,1.0,0.0
17668620,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6651633381843567,0.3560706377029419,0.3335058093070984,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.666269838809967,0.3585205376148224,0.2999488711357116,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.5799427032470703,0.233827531337738,0.1741697043180465,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.612754225730896,0.2733452320098877,0.2730493545532226,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.4551589488983154,0.1222143024206161,0.6197406649589539,285.0402526855469,284.95001220703125,303.118896484375,297.4740295410156,300.02685546875,297.26043701171875,285.0386657714844,1.0,0.6205072402954102,1.0,1.0,0.7306945323944092,1.0,-2.1046082973480225,0.9908142685890198,1.1137940883636477,0.5085153579711914,1.0,1.0,0.0,408.7647705078125,410.0,56434.5546875,0.0,1994.427490234375,1.0,280.0431213378906,283.5572204589844,300.45703125,304.0926208496094,293.1499938964844,293.1499938964844,279.75,33230.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580817937850952,1.0,0.0,0.0,3.8393867015838623,3.839411973953247,9.83596464720904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.328125,0.0,1732.4541015625,1895.4371337890625,0.0,2095.76904296875,0.945593535900116,1.0,0.0,3.0,1.0,0.0
17668680,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6651633381843567,0.3560706377029419,0.3335058093070984,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.666269838809967,0.3585205376148224,0.2999488711357116,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.5799427032470703,0.233827531337738,0.1741697043180465,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.612754225730896,0.2733452320098877,0.2730493545532226,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.4551589488983154,0.1222143024206161,0.6197406649589539,285.0402526855469,284.95001220703125,303.118896484375,297.4740295410156,300.02685546875,297.26043701171875,285.0386657714844,1.0,0.6205072402954102,1.0,1.0,0.7306945323944092,1.0,-2.1046082973480225,0.9908142685890198,1.1137940883636477,0.5085153579711914,1.0,1.0,0.0,408.7647705078125,410.0,56434.5546875,0.0,1994.427490234375,1.0,280.0431213378906,283.5572204589844,300.45703125,304.0926208496094,293.1499938964844,293.1499938964844,279.75,33230.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580817937850952,1.0,0.0,0.0,3.8393867015838623,3.839411973953247,9.83596464720904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.328125,0.0,1732.4541015625,1895.4371337890625,0.0,2095.76904296875,0.945593535900116,1.0,0.0,3.0,1.0,0.0
17668740,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6648252010345459,0.3551564216613769,0.3330619931221008,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6677109599113464,0.3606090545654297,0.3018543720245361,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.5807446241378784,0.2344984114170074,0.1747989654541015,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6134501695632935,0.2741119563579559,0.2739916145801544,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.4553641676902771,0.1222199276089668,0.620311975479126,284.88037109375,284.95001220703125,303.1499938964844,297.4786682128906,300.0382995605469,297.2552795410156,284.8850402832031,1.0,0.6210341453552246,1.0,1.0,0.7315466403961182,1.0,-2.109346628189087,0.9928373098373412,1.1165093183517456,0.5095386505126953,0.8892180919647217,0.8892180919647217,0.0,408.9964599609375,410.0,57160.8046875,0.0,2002.1480712890625,1.0,279.7568664550781,283.3943176269531,300.5033264160156,304.2601623535156,293.1499938964844,293.1499938964844,280.04998779296875,38932.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671740055084229,1.0,0.0,0.0,3.751901149749756,3.75192666053772,9.39282131184882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.7099609375,0.0,1672.0772705078125,1895.4371337890625,0.0,2175.784912109375,0.9299307465553284,1.0,0.0,3.0,1.0,0.0
17668800,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6648252010345459,0.3551564216613769,0.3330619931221008,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6677109599113464,0.3606090545654297,0.3018543720245361,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.5807446241378784,0.2344984114170074,0.1747989654541015,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6134501695632935,0.2741119563579559,0.2739916145801544,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.4553641676902771,0.1222199276089668,0.620311975479126,284.88037109375,284.95001220703125,303.1499938964844,297.4786682128906,300.0382995605469,297.2552795410156,284.8850402832031,1.0,0.6210341453552246,1.0,1.0,0.7315466403961182,1.0,-2.109346628189087,0.9928373098373412,1.1165093183517456,0.5095386505126953,0.8892180919647217,0.8892180919647217,0.0,408.9964599609375,410.0,57160.8046875,0.0,2002.1480712890625,1.0,279.7568664550781,283.3943176269531,300.5033264160156,304.2601623535156,293.1499938964844,293.1499938964844,280.04998779296875,38932.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671740055084229,1.0,0.0,0.0,3.751901149749756,3.75192666053772,9.39282131184882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.7099609375,0.0,1672.0772705078125,1895.4371337890625,0.0,2175.784912109375,0.9299307465553284,1.0,0.0,3.0,1.0,0.0
17668860,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6631933450698853,0.3533082008361816,0.3314896523952484,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.667689323425293,0.3611862957477569,0.3025414943695068,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.5795961022377014,0.2335192114114761,0.1743439882993698,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6125214099884033,0.2731740474700928,0.2734315097332001,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.4516079723834991,0.1200202330946922,0.6127974987030029,285.02264404296875,284.95001220703125,303.17742919921875,297.4800109863281,300.0406799316406,297.238525390625,285.0193176269531,1.0,0.6207839846611023,1.0,1.0,0.7323969006538391,1.0,-2.098193883895874,0.9869683384895324,1.1112254858016968,0.5061851739883423,1.0,1.0,0.0,410.49945068359375,410.0,56324.24609375,0.0,1991.3057861328125,1.0,280.0433654785156,283.5361022949219,300.4605712890625,304.1021728515625,293.1499938964844,293.1499938964844,279.75,33534.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759405791759491,1.0,0.0,0.0,3.8569297790527344,3.856955528259277,9.92605691862991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.3330078125,0.0,1756.312255859375,1895.4371337890625,0.0,2107.36279296875,0.949830174446106,1.0,0.0,3.0,1.0,0.0
17668920,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6631933450698853,0.3533082008361816,0.3314896523952484,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.667689323425293,0.3611862957477569,0.3025414943695068,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.5795961022377014,0.2335192114114761,0.1743439882993698,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6125214099884033,0.2731740474700928,0.2734315097332001,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.4516079723834991,0.1200202330946922,0.6127974987030029,285.02264404296875,284.95001220703125,303.17742919921875,297.4800109863281,300.0406799316406,297.238525390625,285.0193176269531,1.0,0.6207839846611023,1.0,1.0,0.7323969006538391,1.0,-2.098193883895874,0.9869683384895324,1.1112254858016968,0.5061851739883423,1.0,1.0,0.0,410.49945068359375,410.0,56324.24609375,0.0,1991.3057861328125,1.0,280.0433654785156,283.5361022949219,300.4605712890625,304.1021728515625,293.1499938964844,293.1499938964844,279.75,33534.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759405791759491,1.0,0.0,0.0,3.8569297790527344,3.856955528259277,9.92605691862991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.3330078125,0.0,1756.312255859375,1895.4371337890625,0.0,2107.36279296875,0.949830174446106,1.0,0.0,3.0,1.0,0.0
17668980,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6617963910102844,0.3513154685497284,0.3299305438995361,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6678635478019714,0.3618496358394623,0.3031916916370392,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.5787498950958252,0.2328805178403854,0.1739502549171447,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6118149161338806,0.2725324034690857,0.2729054391384125,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.4480309188365936,0.1183034479618072,0.6050344109535217,284.8619384765625,284.95001220703125,303.20318603515625,297.47979736328125,300.04345703125,297.2239990234375,284.8675842285156,1.0,0.6201614141464233,1.0,1.0,0.7332472205162048,1.0,-2.086812257766724,0.9810137152671814,1.105798602104187,0.5026853084564209,0.8664904832839966,0.8664904832839966,0.0,411.2615051269531,410.0,56469.5390625,0.0,1977.539306640625,1.0,279.7569885253906,283.3871154785156,300.4939880371094,304.21728515625,293.1499938964844,293.1499938964844,280.04998779296875,40461.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766431450843811,1.0,0.0,0.0,3.7122185230255127,3.712244033813477,9.195182997245864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.4267578125,0.0,1637.4471435546875,1895.4371337890625,0.0,2169.215576171875,0.922194480895996,1.0,0.0,3.0,1.0,0.0
17669040,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6617963910102844,0.3513154685497284,0.3299305438995361,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6678635478019714,0.3618496358394623,0.3031916916370392,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.5787498950958252,0.2328805178403854,0.1739502549171447,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6118149161338806,0.2725324034690857,0.2729054391384125,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.4480309188365936,0.1183034479618072,0.6050344109535217,284.8619384765625,284.95001220703125,303.20318603515625,297.47979736328125,300.04345703125,297.2239990234375,284.8675842285156,1.0,0.6201614141464233,1.0,1.0,0.7332472205162048,1.0,-2.086812257766724,0.9810137152671814,1.105798602104187,0.5026853084564209,0.8664904832839966,0.8664904832839966,0.0,411.2615051269531,410.0,56469.5390625,0.0,1977.539306640625,1.0,279.7569885253906,283.3871154785156,300.4939880371094,304.21728515625,293.1499938964844,293.1499938964844,280.04998779296875,40461.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766431450843811,1.0,0.0,0.0,3.7122185230255127,3.712244033813477,9.195182997245864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.4267578125,0.0,1637.4471435546875,1895.4371337890625,0.0,2169.215576171875,0.922194480895996,1.0,0.0,3.0,1.0,0.0
17669100,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6612849831581116,0.3509595692157745,0.3292677104473114,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.668130099773407,0.3626449704170227,0.3036098480224609,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.5785718560218811,0.2329772561788559,0.1738574206829071,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6116571426391602,0.2726120054721832,0.2727682590484619,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.446655809879303,0.1177305802702903,0.6018447875976562,285.0151062011719,284.95001220703125,303.2154541015625,297.4791564941406,300.04766845703125,297.2222595214844,285.0246887207031,1.0,0.6198225021362305,1.0,1.0,0.7336723804473877,1.0,-2.082495212554932,0.9787324666976928,1.1037627458572388,0.5012679696083069,0.9628247618675232,0.9628247618675232,0.0,411.3235473632813,410.0,55685.1640625,0.0,1971.5335693359373,1.0,280.00341796875,283.5546264648437,300.4371337890625,303.99029541015625,293.1499938964844,293.1499938964844,280.04998779296875,35103.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591076493263245,1.0,0.0,0.0,3.738878965377808,3.738903522491455,9.327732755082252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.1220703125,0.0,1627.44921875,1895.4371337890625,0.0,2104.75048828125,0.9268928170204164,1.0,0.0,3.0,1.0,0.0
17669160,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6612839102745056,0.3509493470191955,0.3291599154472351,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6688047051429749,0.3637217879295349,0.3043892979621887,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.5788835287094116,0.2333367764949798,0.1740356981754303,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6119018793106079,0.272955060005188,0.2729930579662323,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.4458851516246795,0.1173687949776649,0.5997787714004517,285.0174865722656,284.95001220703125,303.2273254394531,297.4781494140625,300.0541076660156,297.2243347167969,285.0143127441406,1.0,0.6195991039276123,1.0,1.0,0.7338667511940002,1.0,-2.0814666748046875,0.9781582951545716,1.1033083200454712,0.5008567571640015,0.988997757434845,0.988997757434845,0.0,411.0465698242188,410.0,55769.97265625,0.0,1969.072021484375,1.0,280.04351806640625,283.5384826660156,300.4504699707031,304.0511169433594,293.1499938964844,293.1499938964844,279.75,33401.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567952275276184,1.0,0.0,0.0,3.81661605834961,3.816641092300415,9.71964027485228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.09765625,0.0,1706.2266845703125,1895.4371337890625,0.0,2084.522705078125,0.9408398270606996,1.0,0.0,3.0,1.0,0.0
17669220,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6607304215431213,0.3496568500995636,0.3283093571662903,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6697949171066284,0.3650438487529754,0.3056322336196899,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.5791978240013123,0.2334830611944198,0.1742463260889053,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6121341586112976,0.2730698883533478,0.2732501924037933,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.4444271326065063,0.1165245249867439,0.596138060092926,284.8749389648437,284.95001220703125,303.25006103515625,297.4751892089844,300.06072998046875,297.2178649902344,284.8818359375,1.0,0.6192196607589722,1.0,1.0,0.7342555522918701,1.0,-2.0783939361572266,0.9764942526817322,1.1018996238708496,0.4998564422130584,0.8625896573066711,0.8625896573066711,0.0,410.849365234375,410.0,56067.92578125,0.0,1963.947998046875,1.0,279.7565002441406,283.4060974121094,300.490478515625,304.1832275390625,293.1499938964844,293.1499938964844,280.04998779296875,40332.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640976309776306,1.0,0.0,0.0,3.665838241577149,3.665863037109375,8.966849236458074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.580078125,0.0,1583.4202880859375,1895.4371337890625,0.0,2148.608642578125,0.9122541546821594,1.0,0.0,3.0,1.0,0.0
17669280,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6607304215431213,0.3496568500995636,0.3283093571662903,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6697949171066284,0.3650438487529754,0.3056322336196899,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.5791978240013123,0.2334830611944198,0.1742463260889053,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6121341586112976,0.2730698883533478,0.2732501924037933,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.4444271326065063,0.1165245249867439,0.596138060092926,284.8749389648437,284.95001220703125,303.25006103515625,297.4751892089844,300.06072998046875,297.2178649902344,284.8818359375,1.0,0.6192196607589722,1.0,1.0,0.7342555522918701,1.0,-2.0783939361572266,0.9764942526817322,1.1018996238708496,0.4998564422130584,0.8625896573066711,0.8625896573066711,0.0,410.849365234375,410.0,56067.92578125,0.0,1963.947998046875,1.0,279.7565002441406,283.4060974121094,300.490478515625,304.1832275390625,293.1499938964844,293.1499938964844,280.04998779296875,40332.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640976309776306,1.0,0.0,0.0,3.665838241577149,3.665863037109375,8.966849236458074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.580078125,0.0,1583.4202880859375,1895.4371337890625,0.0,2148.608642578125,0.9122541546821594,1.0,0.0,3.0,1.0,0.0
17669340,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6605902314186096,0.3496590554714203,0.3279192149639129,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6710602641105652,0.3671872317790985,0.3071051836013794,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.579919159412384,0.2343995869159698,0.1746912896633148,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6126868724822998,0.2739379107952118,0.2738076448440552,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.4435404539108276,0.1161423549056053,0.593632698059082,285.0263977050781,284.95001220703125,303.2714538574219,297.4710388183594,300.07257080078125,297.2217712402344,285.0229187011719,1.0,0.6189897060394287,1.0,1.0,0.73464435338974,1.0,-2.078195333480835,0.9762793779373168,1.101915955543518,0.4995610117912292,0.989715337753296,0.989715337753296,0.0,410.4029235839844,410.0,55561.9921875,0.0,1962.087646484375,1.0,280.0433654785156,283.5472717285156,300.4473876953125,304.03289794921875,293.1499938964844,293.1499938964844,279.75,32983.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553142309188843,1.0,0.0,0.0,3.793262481689453,3.79328727722168,9.601058081898373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.404296875,0.0,1675.0194091796875,1895.4371337890625,0.0,2071.600830078125,0.9351992011070251,1.0,0.0,3.0,1.0,0.0
17669400,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6605902314186096,0.3496590554714203,0.3279192149639129,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6710602641105652,0.3671872317790985,0.3071051836013794,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.579919159412384,0.2343995869159698,0.1746912896633148,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6126868724822998,0.2739379107952118,0.2738076448440552,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.4435404539108276,0.1161423549056053,0.593632698059082,285.0263977050781,284.95001220703125,303.2714538574219,297.4710388183594,300.07257080078125,297.2217712402344,285.0229187011719,1.0,0.6189897060394287,1.0,1.0,0.73464435338974,1.0,-2.078195333480835,0.9762793779373168,1.101915955543518,0.4995610117912292,0.989715337753296,0.989715337753296,0.0,410.4029235839844,410.0,55561.9921875,0.0,1962.087646484375,1.0,280.0433654785156,283.5472717285156,300.4473876953125,304.03289794921875,293.1499938964844,293.1499938964844,279.75,32983.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553142309188843,1.0,0.0,0.0,3.793262481689453,3.79328727722168,9.601058081898373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.404296875,0.0,1675.0194091796875,1895.4371337890625,0.0,2071.600830078125,0.9351992011070251,1.0,0.0,3.0,1.0,0.0
17669460,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6601879000663757,0.3485639095306396,0.3272769451141357,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6721154451370239,0.3685655891895294,0.3084239065647125,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.5805267691612244,0.2348177134990692,0.1751192808151245,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6131395697593689,0.2743102312088012,0.274346262216568,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.4428019821643829,0.1156369000673294,0.5917162895202637,284.8784484863281,284.95001220703125,303.2916564941406,297.4657897949219,300.0785217285156,297.2162780761719,284.8850402832031,1.0,0.6189029216766357,1.0,1.0,0.7352471351623535,1.0,-2.078150987625122,0.9760409593582152,1.1021100282669067,0.4993339776992798,0.8643256425857544,0.8643256425857544,0.0,410.2611389160156,410.0,55971.80078125,0.0,1961.517822265625,1.0,279.756591796875,283.4073791503906,300.4853820800781,304.171875,293.1499938964844,293.1499938964844,280.04998779296875,39939.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635135650634766,1.0,0.0,0.0,3.658650159835816,3.658674955368042,8.931718866733718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4814453125,0.0,1572.3568115234375,1895.4371337890625,0.0,2143.46044921875,0.910304069519043,1.0,0.0,3.0,1.0,0.0
17669520,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6601879000663757,0.3485639095306396,0.3272769451141357,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6721154451370239,0.3685655891895294,0.3084239065647125,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.5805267691612244,0.2348177134990692,0.1751192808151245,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6131395697593689,0.2743102312088012,0.274346262216568,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.4428019821643829,0.1156369000673294,0.5917162895202637,284.8784484863281,284.95001220703125,303.2916564941406,297.4657897949219,300.0785217285156,297.2162780761719,284.8850402832031,1.0,0.6189029216766357,1.0,1.0,0.7352471351623535,1.0,-2.078150987625122,0.9760409593582152,1.1021100282669067,0.4993339776992798,0.8643256425857544,0.8643256425857544,0.0,410.2611389160156,410.0,55971.80078125,0.0,1961.517822265625,1.0,279.756591796875,283.4073791503906,300.4853820800781,304.171875,293.1499938964844,293.1499938964844,280.04998779296875,39939.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635135650634766,1.0,0.0,0.0,3.658650159835816,3.658674955368042,8.931718866733718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4814453125,0.0,1572.3568115234375,1895.4371337890625,0.0,2143.46044921875,0.910304069519043,1.0,0.0,3.0,1.0,0.0
17669580,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6600856184959412,0.3486459255218506,0.3269799053668976,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.6733667254447937,0.3707281053066253,0.3099155128002167,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.5813820362091064,0.2358869314193725,0.1756894141435623,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6137720346450806,0.2753040492534637,0.2750508785247803,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.4423246681690216,0.1154605448246002,0.5902770757675171,285.0285949707031,284.95001220703125,303.310791015625,297.45953369140625,300.0893859863281,297.22052001953125,285.02508544921875,1.0,0.6188943982124329,1.0,1.0,0.735849916934967,1.0,-2.0796988010406494,0.9766145944595336,1.1030842065811155,0.4994507431983948,0.9922192096710204,0.9922192096710204,0.0,409.9501037597656,410.0,55513.99609375,0.0,1962.6455078125,1.0,280.0433349609375,283.5467224121094,300.4385681152344,304.02130126953125,293.1499938964844,293.1499938964844,279.75,32830.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755273163318634,1.0,0.0,0.0,3.790672540664673,3.7906973361968994,9.587951126377448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.396484375,0.0,1670.7470703125,1895.4371337890625,0.0,2071.24267578125,0.9345144033432008,1.0,0.0,3.0,1.0,0.0
17669640,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6600856184959412,0.3486459255218506,0.3269799053668976,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.6733667254447937,0.3707281053066253,0.3099155128002167,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.5813820362091064,0.2358869314193725,0.1756894141435623,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6137720346450806,0.2753040492534637,0.2750508785247803,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.4423246681690216,0.1154605448246002,0.5902770757675171,285.0285949707031,284.95001220703125,303.310791015625,297.45953369140625,300.0893859863281,297.22052001953125,285.02508544921875,1.0,0.6188943982124329,1.0,1.0,0.735849916934967,1.0,-2.0796988010406494,0.9766145944595336,1.1030842065811155,0.4994507431983948,0.9922192096710204,0.9922192096710204,0.0,409.9501037597656,410.0,55513.99609375,0.0,1962.6455078125,1.0,280.0433349609375,283.5467224121094,300.4385681152344,304.02130126953125,293.1499938964844,293.1499938964844,279.75,32830.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755273163318634,1.0,0.0,0.0,3.790672540664673,3.7906973361968994,9.587951126377448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.396484375,0.0,1670.7470703125,1895.4371337890625,0.0,2071.24267578125,0.9345144033432008,1.0,0.0,3.0,1.0,0.0
17669700,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6601066589355469,0.3482789099216461,0.3269308507442474,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6740521192550659,0.3715386390686035,0.3107351064682007,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.5819039940834045,0.236239805817604,0.176044762134552,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6141601204872131,0.2756207585334778,0.2754969894886017,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.4422482550144195,0.1153272464871406,0.5899461507797241,284.8722839355469,284.95001220703125,303.3199768066406,297.4560852050781,300.0929260253906,297.2195129394531,284.8594055175781,1.0,0.618963897228241,1.0,1.0,0.7361512780189514,1.0,-2.0813658237457275,0.977331042289734,1.1040347814559937,0.4998091161251068,0.8915601968765259,0.8915601968765259,0.0,409.8092956542969,410.0,56333.625,0.0,1964.540771484375,1.0,279.7943115234375,283.36651611328125,300.49273681640625,304.2430419921875,293.1499938964844,293.1499938964844,279.75,36492.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621145248413086,1.0,0.0,0.0,3.7809054851531982,3.780930757522583,9.538606491332755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.939453125,0.0,1687.5618896484375,1895.4371337890625,0.0,2131.14501953125,0.9327905178070068,1.0,0.0,3.0,1.0,0.0
17669760,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6596952676773071,0.347601979970932,0.3263951241970062,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6743996143341064,0.3721077740192413,0.3112452924251556,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.5820635557174683,0.2364048063755035,0.1761984825134277,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6142508387565613,0.2757399380207062,0.275667130947113,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.4418422281742096,0.1150903552770614,0.5890560746192932,284.87664794921875,284.95001220703125,303.3289794921875,297.45245361328125,300.0944519042969,297.2151184082031,284.8833923339844,1.0,0.6189672946929932,1.0,1.0,0.7364931702613831,1.0,-2.0807652473449707,0.9769117832183838,1.103853464126587,0.4995205402374267,0.8649836182594299,0.8649836182594299,0.0,409.9309692382813,410.0,55960.1796875,0.0,1964.1063232421875,1.0,279.756591796875,283.40234375,300.47412109375,304.16082763671875,293.1499938964844,293.1499938964844,280.04998779296875,39880.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638282775878906,1.0,0.0,0.0,3.6626036167144775,3.662628412246704,8.951031986725866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.2783203125,0.0,1576.3720703125,1895.4371337890625,0.0,2146.23388671875,0.9109527468681335,1.0,0.0,3.0,1.0,0.0
17669820,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6595929861068726,0.3477206528186798,0.3261314928531647,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6756226420402527,0.3742678463459015,0.3127342760562897,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.5829676985740662,0.2375572919845581,0.1768286675214767,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6148837804794312,0.2767734229564667,0.2764133214950561,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.441529780626297,0.1150055825710296,0.5880796313285828,285.0289001464844,284.95001220703125,303.34637451171875,297.4446105957031,300.1044616699219,297.21942138671875,285.02545166015625,1.0,0.619070827960968,1.0,1.0,0.7371768951416016,1.0,-2.0830273628234863,0.9778117537498474,1.1052156686782837,0.4998107850551605,0.994127631187439,0.994127631187439,0.0,409.7165832519531,410.0,55516.30859375,0.0,1966.6051025390625,1.0,280.0433654785156,283.54345703125,300.4245910644531,304.0077819824219,293.1499938964844,293.1499938964844,279.75,32810.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557645440101624,1.0,0.0,0.0,3.794347524642944,3.794372320175171,9.606550293028704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.4755859375,0.0,1674.965576171875,1895.4371337890625,0.0,2075.52685546875,0.9353305101394652,1.0,0.0,3.0,1.0,0.0
17669880,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6595929861068726,0.3477206528186798,0.3261314928531647,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6756226420402527,0.3742678463459015,0.3127342760562897,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.5829676985740662,0.2375572919845581,0.1768286675214767,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6148837804794312,0.2767734229564667,0.2764133214950561,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.441529780626297,0.1150055825710296,0.5880796313285828,285.0289001464844,284.95001220703125,303.34637451171875,297.4446105957031,300.1044616699219,297.21942138671875,285.02545166015625,1.0,0.619070827960968,1.0,1.0,0.7371768951416016,1.0,-2.0830273628234863,0.9778117537498474,1.1052156686782837,0.4998107850551605,0.994127631187439,0.994127631187439,0.0,409.7165832519531,410.0,55516.30859375,0.0,1966.6051025390625,1.0,280.0433654785156,283.54345703125,300.4245910644531,304.0077819824219,293.1499938964844,293.1499938964844,279.75,32810.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557645440101624,1.0,0.0,0.0,3.794347524642944,3.794372320175171,9.606550293028704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.4755859375,0.0,1674.965576171875,1895.4371337890625,0.0,2075.52685546875,0.9353305101394652,1.0,0.0,3.0,1.0,0.0
