time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6592134833335876,0.3467177152633667,0.3255839347839355,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6766331195831299,0.3756358027458191,0.3140586316585541,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.5837002396583557,0.2381503731012344,0.1773929148912429,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6153653264045715,0.2772382199764251,0.2770613133907318,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.4411731660366058,0.1147057861089706,0.587204098701477,284.8774108886719,284.95001220703125,303.3630676269531,297.43609619140625,300.10888671875,297.214111328125,284.88385009765625,1.0,0.6192257404327393,1.0,1.0,0.7378606796264648,1.0,-2.0846502780914307,0.9783703684806824,1.106279969215393,0.5000258684158325,0.8672497272491455,0.8672497272491455,0.0,409.76220703125,410.0,55986.5,0.0,1969.0989990234373,1.0,279.75653076171875,283.3985900878906,300.45819091796875,304.14605712890625,293.1499938964844,293.1499938964844,280.04998779296875,39763.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644352316856384,1.0,0.0,0.0,3.668454647064209,3.668479442596436,8.97965378499066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.779296875,0.0,1582.0953369140625,1895.4371337890625,0.0,2151.5859375,0.912287175655365,1.0,0.0,3.0,1.0,0.0
17670000,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6592134833335876,0.3467177152633667,0.3255839347839355,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6766331195831299,0.3756358027458191,0.3140586316585541,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.5837002396583557,0.2381503731012344,0.1773929148912429,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6153653264045715,0.2772382199764251,0.2770613133907318,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.4411731660366058,0.1147057861089706,0.587204098701477,284.8774108886719,284.95001220703125,303.3630676269531,297.43609619140625,300.10888671875,297.214111328125,284.88385009765625,1.0,0.6192257404327393,1.0,1.0,0.7378606796264648,1.0,-2.0846502780914307,0.9783703684806824,1.106279969215393,0.5000258684158325,0.8672497272491455,0.8672497272491455,0.0,409.76220703125,410.0,55986.5,0.0,1969.0989990234373,1.0,279.75653076171875,283.3985900878906,300.45819091796875,304.14605712890625,293.1499938964844,293.1499938964844,280.04998779296875,39763.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644352316856384,1.0,0.0,0.0,3.668454647064209,3.668479442596436,8.97965378499066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.779296875,0.0,1582.0953369140625,1895.4371337890625,0.0,2151.5859375,0.912287175655365,1.0,0.0,3.0,1.0,0.0
17670060,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6591284871101379,0.3468755781650543,0.3253574073314667,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6778404116630554,0.3777905702590942,0.3155422806739807,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.5846591591835022,0.2393815517425537,0.1780778467655182,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6160016655921936,0.2783001363277435,0.2778349220752716,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.44096240401268,0.1146770417690277,0.5864985585212708,285.0294494628906,284.95001220703125,303.37921142578125,297.4270935058594,300.1183776855469,297.2185363769531,285.0260314941406,1.0,0.6193909645080566,1.0,1.0,0.7385517954826355,1.0,-2.087373733520508,0.9794971942901612,1.1078764200210571,0.5004485249519348,0.9962542057037354,0.9962542057037354,0.0,409.5885009765625,410.0,55538.37109375,0.0,1972.41162109375,1.0,280.0433959960937,283.5400085449219,300.4074401855469,303.9920349121094,293.1499938964844,293.1499938964844,279.75,32812.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564471960067749,1.0,0.0,0.0,3.799622058868408,3.7996468544006334,9.633278068577056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.7197265625,0.0,1681.2652587890625,1895.4371337890625,0.0,2081.48388671875,0.9365319609642028,1.0,0.0,3.0,1.0,0.0
17670120,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6591284871101379,0.3468755781650543,0.3253574073314667,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6778404116630554,0.3777905702590942,0.3155422806739807,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.5846591591835022,0.2393815517425537,0.1780778467655182,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6160016655921936,0.2783001363277435,0.2778349220752716,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.44096240401268,0.1146770417690277,0.5864985585212708,285.0294494628906,284.95001220703125,303.37921142578125,297.4270935058594,300.1183776855469,297.2185363769531,285.0260314941406,1.0,0.6193909645080566,1.0,1.0,0.7385517954826355,1.0,-2.087373733520508,0.9794971942901612,1.1078764200210571,0.5004485249519348,0.9962542057037354,0.9962542057037354,0.0,409.5885009765625,410.0,55538.37109375,0.0,1972.41162109375,1.0,280.0433959960937,283.5400085449219,300.4074401855469,303.9920349121094,293.1499938964844,293.1499938964844,279.75,32812.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564471960067749,1.0,0.0,0.0,3.799622058868408,3.7996468544006334,9.633278068577056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.7197265625,0.0,1681.2652587890625,1895.4371337890625,0.0,2081.48388671875,0.9365319609642028,1.0,0.0,3.0,1.0,0.0
17670180,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6587730646133423,0.3459136486053467,0.3248504400253296,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6788396835327148,0.3791463673114776,0.3168618083000183,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.5854514241218567,0.2400492578744888,0.1786970347166061,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6164921522140503,0.2787889242172241,0.2785097062587738,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.4406966269016266,0.1144259646534919,0.5858556628227234,284.8760070800781,284.95001220703125,303.3949279785156,297.41766357421875,300.1224365234375,297.2133483886719,284.8825988769531,1.0,0.6195957064628601,1.0,1.0,0.7392428517341614,1.0,-2.089416027069092,0.9802614450454712,1.1091545820236206,0.5007868409156799,0.8682653307914734,0.8682653307914734,0.0,409.6591796875,410.0,56020.40625,0.0,1975.605224609375,1.0,279.7562866210937,283.3929748535156,300.4403686523437,304.1306457519531,293.1499938964844,293.1499938964844,280.04998779296875,39796.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652084827423096,1.0,0.0,0.0,3.6759438514709473,3.675968647003174,9.016355306812328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.2392578125,0.0,1590.8338623046875,1895.4371337890625,0.0,2158.409912109375,0.9138170480728148,1.0,0.0,3.0,1.0,0.0
17670240,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6587730646133423,0.3459136486053467,0.3248504400253296,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6788396835327148,0.3791463673114776,0.3168618083000183,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.5854514241218567,0.2400492578744888,0.1786970347166061,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6164921522140503,0.2787889242172241,0.2785097062587738,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.4406966269016266,0.1144259646534919,0.5858556628227234,284.8760070800781,284.95001220703125,303.3949279785156,297.41766357421875,300.1224365234375,297.2133483886719,284.8825988769531,1.0,0.6195957064628601,1.0,1.0,0.7392428517341614,1.0,-2.089416027069092,0.9802614450454712,1.1091545820236206,0.5007868409156799,0.8682653307914734,0.8682653307914734,0.0,409.6591796875,410.0,56020.40625,0.0,1975.605224609375,1.0,279.7562866210937,283.3929748535156,300.4403686523437,304.1306457519531,293.1499938964844,293.1499938964844,280.04998779296875,39796.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652084827423096,1.0,0.0,0.0,3.6759438514709473,3.675968647003174,9.016355306812328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.2392578125,0.0,1590.8338623046875,1895.4371337890625,0.0,2158.409912109375,0.9138170480728148,1.0,0.0,3.0,1.0,0.0
17670300,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.658531129360199,0.3458729088306427,0.3245155215263366,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6792739629745483,0.3801138699054718,0.3174475431442261,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.5857783555984497,0.2406109571456909,0.1789599806070327,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.616671621799469,0.279240071773529,0.278768241405487,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.4404571950435638,0.1143784150481224,0.5852919220924377,285.02716064453125,284.95001220703125,303.4026794433594,297.412841796875,300.1261901855469,297.214111328125,285.0365600585937,1.0,0.6196573972702026,1.0,1.0,0.7395884394645691,1.0,-2.089787483215332,0.9803355932235718,1.1094517707824707,0.5007237792015076,0.9678972959518432,0.9678972959518432,0.0,409.7015075683594,410.0,55389.36328125,0.0,1976.2950439453125,1.0,280.0027160644531,283.5538330078125,300.3795471191406,303.9117126464844,293.1499938964844,293.1499938964844,280.04998779296875,34420.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587711811065674,1.0,0.0,0.0,3.719102621078491,3.71912693977356,9.229318038705968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.8173828125,0.0,1599.37255859375,1895.4371337890625,0.0,2101.803466796875,0.9218668341636658,1.0,0.0,3.0,1.0,0.0
17670360,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.65870600938797,0.3461081385612488,0.3246539831161499,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6800341606140137,0.3812965750694275,0.3183370530605316,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.5864657163619995,0.2413592338562011,0.1794343888759613,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.617132306098938,0.2798757553100586,0.2793040573596954,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.4405606091022491,0.1144387125968933,0.5853410363197327,285.0299072265625,284.95001220703125,303.4103698730469,297.4079284667969,300.1316833496094,297.2178955078125,285.0267639160156,1.0,0.6198012828826904,1.0,1.0,0.7399488091468811,1.0,-2.0924808979034424,0.9815527200698853,1.1109280586242676,0.5013086795806885,0.9984253644943236,0.9984253644943236,0.0,409.5044555664063,410.0,55574.14453125,0.0,1979.486572265625,1.0,280.0433959960937,283.5364990234375,300.388427734375,303.9751892089844,293.1499938964844,293.1499938964844,279.75,32830.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572457194328308,1.0,0.0,0.0,3.805638551712036,3.805663585662842,9.663809805715573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.9208984375,0.0,1688.5936279296875,1895.4371337890625,0.0,2088.45849609375,0.9379975199699402,1.0,0.0,3.0,1.0,0.0
17670420,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6583773493766785,0.3451889157295227,0.3241854608058929,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6810279488563538,0.3826466500759125,0.3196539580821991,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.5873201489448547,0.242104485630989,0.18010875582695,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6176337003707886,0.2803887128829956,0.2800032496452331,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.44036865234375,0.1142271161079406,0.5848789215087891,284.8756408691406,284.95001220703125,303.42559814453125,297.39801025390625,300.13555908203125,297.2129211425781,284.88214111328125,1.0,0.6200424432754517,1.0,1.0,0.7406696677207947,1.0,-2.094878435134888,0.9824824333190918,1.112396001815796,0.5017465949058533,0.870186448097229,0.870186448097229,0.0,409.5845336914063,410.0,56074.1875,0.0,1983.2357177734373,1.0,279.7562561035156,283.3876953125,300.42095947265625,304.1144104003906,293.1499938964844,293.1499938964844,280.04998779296875,39751.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660477161407471,1.0,0.0,0.0,3.684790372848511,3.684815406799317,9.059805279321154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.248046875,0.0,1600.554443359375,1895.4371337890625,0.0,2165.8232421875,0.9157296419143676,1.0,0.0,3.0,1.0,0.0
17670480,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6583773493766785,0.3451889157295227,0.3241854608058929,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6810279488563538,0.3826466500759125,0.3196539580821991,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.5873201489448547,0.242104485630989,0.18010875582695,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6176337003707886,0.2803887128829956,0.2800032496452331,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.44036865234375,0.1142271161079406,0.5848789215087891,284.8756408691406,284.95001220703125,303.42559814453125,297.39801025390625,300.13555908203125,297.2129211425781,284.88214111328125,1.0,0.6200424432754517,1.0,1.0,0.7406696677207947,1.0,-2.094878435134888,0.9824824333190918,1.112396001815796,0.5017465949058533,0.870186448097229,0.870186448097229,0.0,409.5845336914063,410.0,56074.1875,0.0,1983.2357177734373,1.0,279.7562561035156,283.3876953125,300.42095947265625,304.1144104003906,293.1499938964844,293.1499938964844,280.04998779296875,39751.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660477161407471,1.0,0.0,0.0,3.684790372848511,3.684815406799317,9.059805279321154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.248046875,0.0,1600.554443359375,1895.4371337890625,0.0,2165.8232421875,0.9157296419143676,1.0,0.0,3.0,1.0,0.0
17670540,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6583349108695984,0.3454239070415497,0.3240233063697815,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6822192072868347,0.3848023414611816,0.3211286962032318,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.5883956551551819,0.243498295545578,0.1809019446372985,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6182829141616821,0.281502902507782,0.2808204889297485,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.4402990937232971,0.1142757460474968,0.5845254063606262,285.0309753417969,284.95001220703125,303.4407958984375,297.3880310058594,300.14483642578125,297.2176513671875,285.0277404785156,1.0,0.6202808022499084,1.0,1.0,0.7413904666900635,1.0,-2.098271608352661,0.9839307069778442,1.1143410205841064,0.5023652911186218,1.0,1.0,0.0,409.4359130859375,410.0,55625.3515625,0.0,1987.6251220703125,1.0,280.04351806640625,283.5326538085937,300.36865234375,303.95849609375,293.1499938964844,293.1499938964844,279.75,32845.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581043243408203,1.0,0.0,0.0,3.8135387897491455,3.813563823699951,9.703973091745866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.013671875,0.0,1698.1783447265625,1895.4371337890625,0.0,2095.966064453125,0.9397093653678894,1.0,0.0,3.0,1.0,0.0
17670600,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6583349108695984,0.3454239070415497,0.3240233063697815,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6822192072868347,0.3848023414611816,0.3211286962032318,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.5883956551551819,0.243498295545578,0.1809019446372985,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6182829141616821,0.281502902507782,0.2808204889297485,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.4402990937232971,0.1142757460474968,0.5845254063606262,285.0309753417969,284.95001220703125,303.4407958984375,297.3880310058594,300.14483642578125,297.2176513671875,285.0277404785156,1.0,0.6202808022499084,1.0,1.0,0.7413904666900635,1.0,-2.098271608352661,0.9839307069778442,1.1143410205841064,0.5023652911186218,1.0,1.0,0.0,409.4359130859375,410.0,55625.3515625,0.0,1987.6251220703125,1.0,280.04351806640625,283.5326538085937,300.36865234375,303.95849609375,293.1499938964844,293.1499938964844,279.75,32845.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581043243408203,1.0,0.0,0.0,3.8135387897491455,3.813563823699951,9.703973091745866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.013671875,0.0,1698.1783447265625,1895.4371337890625,0.0,2095.966064453125,0.9397093653678894,1.0,0.0,3.0,1.0,0.0
17670660,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6580358147621155,0.3445479869842529,0.3235944807529449,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6832151412963867,0.3861563801765442,0.3224507868289947,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5893151164054871,0.2443244308233261,0.1816340535879135,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6187982559204102,0.2820415496826172,0.2815457284450531,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.440173864364624,0.1140989810228347,0.5842218995094299,284.87554931640625,284.95001220703125,303.4560852050781,297.3780822753906,300.1488342285156,297.2129211425781,284.8817443847656,1.0,0.6205543279647827,1.0,1.0,0.7421637177467346,1.0,-2.101015567779541,0.985014021396637,1.1160014867782593,0.5028945803642273,0.872745156288147,0.872745156288147,0.0,409.5187072753906,410.0,56151.59765625,0.0,1991.89697265625,1.0,279.7562255859375,283.3819274902344,300.4012145996094,304.0989074707031,293.1499938964844,293.1499938964844,280.04998779296875,39607.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766941249370575,1.0,0.0,0.0,3.695946931838989,3.695971965789795,9.114748991123632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.990234375,0.0,1612.2220458984375,1895.4371337890625,0.0,2173.725341796875,0.918170928955078,1.0,0.0,3.0,1.0,0.0
17670720,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6580358147621155,0.3445479869842529,0.3235944807529449,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6832151412963867,0.3861563801765442,0.3224507868289947,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5893151164054871,0.2443244308233261,0.1816340535879135,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6187982559204102,0.2820415496826172,0.2815457284450531,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.440173864364624,0.1140989810228347,0.5842218995094299,284.87554931640625,284.95001220703125,303.4560852050781,297.3780822753906,300.1488342285156,297.2129211425781,284.8817443847656,1.0,0.6205543279647827,1.0,1.0,0.7421637177467346,1.0,-2.101015567779541,0.985014021396637,1.1160014867782593,0.5028945803642273,0.872745156288147,0.872745156288147,0.0,409.5187072753906,410.0,56151.59765625,0.0,1991.89697265625,1.0,279.7562255859375,283.3819274902344,300.4012145996094,304.0989074707031,293.1499938964844,293.1499938964844,280.04998779296875,39607.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766941249370575,1.0,0.0,0.0,3.695946931838989,3.695971965789795,9.114748991123632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.990234375,0.0,1612.2220458984375,1895.4371337890625,0.0,2173.725341796875,0.918170928955078,1.0,0.0,3.0,1.0,0.0
17670780,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6580169200897217,0.3448199331760406,0.3234642148017883,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6844073534011841,0.3883233368396759,0.3239305317401886,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.5904508829116821,0.2458027154207229,0.1824840009212494,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.619456946849823,0.2831820249557495,0.282385379076004,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.4401621222496032,0.1141783818602562,0.5840070843696594,285.0321655273437,284.95001220703125,303.4715881347656,297.3682556152344,300.1583251953125,297.2178955078125,285.0290832519531,1.0,0.6208224892616272,1.0,1.0,0.7429369688034058,1.0,-2.1047158241271973,0.9865961670875548,1.118119716644287,0.503592312335968,1.0,1.0,0.0,409.3739318847656,410.0,55689.72265625,0.0,1996.7598876953125,1.0,280.0435485839844,283.529052734375,300.3489685058594,303.942626953125,293.1499938964844,293.1499938964844,279.75,32903.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590211033821106,1.0,0.0,0.0,3.821699619293213,3.8217248916625977,9.745550642037415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.0703125,0.0,1708.4549560546875,1895.4371337890625,0.0,2103.9921875,0.94158935546875,1.0,0.0,3.0,1.0,0.0
17670840,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6580169200897217,0.3448199331760406,0.3234642148017883,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6844073534011841,0.3883233368396759,0.3239305317401886,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.5904508829116821,0.2458027154207229,0.1824840009212494,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.619456946849823,0.2831820249557495,0.282385379076004,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.4401621222496032,0.1141783818602562,0.5840070843696594,285.0321655273437,284.95001220703125,303.4715881347656,297.3682556152344,300.1583251953125,297.2178955078125,285.0290832519531,1.0,0.6208224892616272,1.0,1.0,0.7429369688034058,1.0,-2.1047158241271973,0.9865961670875548,1.118119716644287,0.503592312335968,1.0,1.0,0.0,409.3739318847656,410.0,55689.72265625,0.0,1996.7598876953125,1.0,280.0435485839844,283.529052734375,300.3489685058594,303.942626953125,293.1499938964844,293.1499938964844,279.75,32903.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590211033821106,1.0,0.0,0.0,3.821699619293213,3.8217248916625977,9.745550642037415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.0703125,0.0,1708.4549560546875,1895.4371337890625,0.0,2103.9921875,0.94158935546875,1.0,0.0,3.0,1.0,0.0
17670900,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.658099889755249,0.3445674180984497,0.323514312505722,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.68508380651474,0.3891379535198211,0.3247603476047516,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.5911238789558411,0.2463589459657669,0.1829855591058731,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6198669075965881,0.2835725843906402,0.2829060554504394,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.4403011500835418,0.1141631603240966,0.5842239856719971,284.87628173828125,284.95001220703125,303.4794616699219,297.3634338378906,300.1615295410156,297.2174377441406,284.8634338378906,1.0,0.621013343334198,1.0,1.0,0.7433236241340637,1.0,-2.107439517974853,0.9878066778182985,1.1196328401565552,0.5042364597320557,0.9048781991004944,0.9048781991004944,0.0,409.2851257324219,410.0,56559.703125,0.0,2000.402099609375,1.0,279.7937927246094,283.34771728515625,300.4013366699219,304.164306640625,293.1499938964844,293.1499938964844,279.75,36276.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659687995910645,1.0,0.0,0.0,3.81631851196289,3.8163442611694336,9.71812596617383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.669921875,0.0,1728.36474609375,1895.4371337890625,0.0,2165.125732421875,0.940737247467041,1.0,0.0,3.0,1.0,0.0
17670960,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6577502489089966,0.3439902663230896,0.3230776190757751,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6854110956192017,0.3896888196468353,0.3252643942832947,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.5914363861083984,0.246712639927864,0.1832759529352188,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6199885606765747,0.2837486565113067,0.2831385135650635,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.4400981962680816,0.1140333712100982,0.5838463306427002,284.8750305175781,284.95001220703125,303.4874267578125,297.35870361328125,300.1627197265625,297.2134094238281,284.88116455078125,1.0,0.6211265325546265,1.0,1.0,0.7437251210212708,1.0,-2.1078038215637207,0.9878446459770204,1.1199592351913452,0.5042240619659424,0.8751280903816223,0.8751280903816223,0.0,409.4558410644531,410.0,56236.2109375,0.0,2001.5433349609373,1.0,279.75634765625,283.3758544921875,300.382080078125,304.0851745605469,293.1499938964844,293.1499938964844,280.04998779296875,39592.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678698301315308,1.0,0.0,0.0,3.707597732543945,3.70762300491333,9.172305794891144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.94921875,0.0,1625.504638671875,1895.4371337890625,0.0,2181.94580078125,0.9206225275993348,1.0,0.0,3.0,1.0,0.0
17671020,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6577554941177368,0.3443004786968231,0.3229798078536987,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6866058111190796,0.3918696939945221,0.3267515003681183,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.5926305055618286,0.2482763528823852,0.184183269739151,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6206580996513367,0.2849171459674835,0.2840019166469574,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.4401395916938782,0.1141411513090133,0.5837579965591431,285.0341491699219,284.95001220703125,303.5036926269531,297.3495178222656,300.1726989746094,297.2185974121094,285.0315246582031,1.0,0.6214234828948975,1.0,1.0,0.7445281744003296,1.0,-2.111802816390991,0.9895648956298828,1.1222379207611084,0.5050053596496582,1.0,1.0,0.0,409.3141174316406,410.0,55767.8046875,0.0,2006.868896484375,1.0,280.0435791015625,283.5263977050781,300.33026123046875,303.9284973144531,293.1499938964844,293.1499938964844,279.75,33018.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599669098854065,1.0,0.0,0.0,3.829333782196045,3.8293590545654297,9.78452476374514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.107421875,0.0,1718.5855712890625,1895.4371337890625,0.0,2112.282470703125,0.9434587955474854,1.0,0.0,3.0,1.0,0.0
17671080,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6577554941177368,0.3443004786968231,0.3229798078536987,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6866058111190796,0.3918696939945221,0.3267515003681183,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.5926305055618286,0.2482763528823852,0.184183269739151,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6206580996513367,0.2849171459674835,0.2840019166469574,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.4401395916938782,0.1141411513090133,0.5837579965591431,285.0341491699219,284.95001220703125,303.5036926269531,297.3495178222656,300.1726989746094,297.2185974121094,285.0315246582031,1.0,0.6214234828948975,1.0,1.0,0.7445281744003296,1.0,-2.111802816390991,0.9895648956298828,1.1222379207611084,0.5050053596496582,1.0,1.0,0.0,409.3141174316406,410.0,55767.8046875,0.0,2006.868896484375,1.0,280.0435791015625,283.5263977050781,300.33026123046875,303.9284973144531,293.1499938964844,293.1499938964844,279.75,33018.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599669098854065,1.0,0.0,0.0,3.829333782196045,3.8293590545654297,9.78452476374514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.107421875,0.0,1718.5855712890625,1895.4371337890625,0.0,2112.282470703125,0.9434587955474854,1.0,0.0,3.0,1.0,0.0
17671140,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6575130224227905,0.3435105383396148,0.3226265609264374,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6876108050346375,0.3932417929172516,0.3280918598175049,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.5936716794967651,0.2492646425962448,0.1850306540727615,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6212018132209778,0.2855083346366882,0.2847793102264404,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.4401277005672455,0.1140241101384162,0.5837224721908569,284.8770751953125,284.95001220703125,303.5205993652344,297.3407897949219,300.1776733398437,297.2142333984375,284.8819274902344,1.0,0.6217566132545471,1.0,1.0,0.7453312277793884,1.0,-2.115186214447021,0.9909548759460448,1.124231457710266,0.505724310874939,0.8795621395111084,0.8795621395111084,0.0,409.4006958007813,410.0,56363.84375,0.0,2012.117431640625,1.0,279.7570495605469,283.3698425292969,300.36358642578125,304.0733337402344,293.1499938964844,293.1499938964844,280.04998779296875,39331.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687904834747314,1.0,0.0,0.0,3.724196434020996,3.724221706390381,9.25461677070416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.04296875,0.0,1642.728759765625,1895.4371337890625,0.0,2190.105224609375,0.9240767359733582,1.0,0.0,3.0,1.0,0.0
17671200,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6575130224227905,0.3435105383396148,0.3226265609264374,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6876108050346375,0.3932417929172516,0.3280918598175049,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.5936716794967651,0.2492646425962448,0.1850306540727615,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6212018132209778,0.2855083346366882,0.2847793102264404,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.4401277005672455,0.1140241101384162,0.5837224721908569,284.8770751953125,284.95001220703125,303.5205993652344,297.3407897949219,300.1776733398437,297.2142333984375,284.8819274902344,1.0,0.6217566132545471,1.0,1.0,0.7453312277793884,1.0,-2.115186214447021,0.9909548759460448,1.124231457710266,0.505724310874939,0.8795621395111084,0.8795621395111084,0.0,409.4006958007813,410.0,56363.84375,0.0,2012.117431640625,1.0,279.7570495605469,283.3698425292969,300.36358642578125,304.0733337402344,293.1499938964844,293.1499938964844,280.04998779296875,39331.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687904834747314,1.0,0.0,0.0,3.724196434020996,3.724221706390381,9.25461677070416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.04296875,0.0,1642.728759765625,1895.4371337890625,0.0,2190.105224609375,0.9240767359733582,1.0,0.0,3.0,1.0,0.0
17671260,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6575453281402588,0.3438591063022613,0.3225643336772918,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.688808798789978,0.3954351842403412,0.3295870721340179,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.5949203968048096,0.2509103119373321,0.1859942227602005,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6218799948692322,0.2866982519626617,0.2856616377830505,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.4402200281620025,0.1141583621501922,0.5837529897689819,285.03643798828125,284.95001220703125,303.5381774902344,297.3326721191406,300.1883850097656,297.2196350097656,285.0341796875,1.0,0.6220800876617432,1.0,1.0,0.7461379766464233,1.0,-2.1194725036621094,0.9928173422813416,1.1266552209854126,0.5065920352935791,1.0,1.0,0.0,409.25921630859375,410.0,55864.06640625,0.0,2017.884033203125,1.0,280.0436096191406,283.5234680175781,300.3134155273437,303.9175109863281,293.1499938964844,293.1499938964844,279.75,33174.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609385848045349,1.0,0.0,0.0,3.8388147354125977,3.8388402462005615,9.833034937400953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.6650390625,0.0,1731.319580078125,1895.4371337890625,0.0,2120.81005859375,0.945646345615387,1.0,0.0,3.0,1.0,0.0
17671320,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6575453281402588,0.3438591063022613,0.3225643336772918,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.688808798789978,0.3954351842403412,0.3295870721340179,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.5949203968048096,0.2509103119373321,0.1859942227602005,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6218799948692322,0.2866982519626617,0.2856616377830505,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.4402200281620025,0.1141583621501922,0.5837529897689819,285.03643798828125,284.95001220703125,303.5381774902344,297.3326721191406,300.1883850097656,297.2196350097656,285.0341796875,1.0,0.6220800876617432,1.0,1.0,0.7461379766464233,1.0,-2.1194725036621094,0.9928173422813416,1.1266552209854126,0.5065920352935791,1.0,1.0,0.0,409.25921630859375,410.0,55864.06640625,0.0,2017.884033203125,1.0,280.0436096191406,283.5234680175781,300.3134155273437,303.9175109863281,293.1499938964844,293.1499938964844,279.75,33174.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609385848045349,1.0,0.0,0.0,3.8388147354125977,3.8388402462005615,9.833034937400953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.6650390625,0.0,1731.319580078125,1895.4371337890625,0.0,2120.81005859375,0.945646345615387,1.0,0.0,3.0,1.0,0.0
17671380,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6573397517204285,0.3431210219860077,0.3222584426403045,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6898241639137268,0.3968227803707123,0.3309425115585327,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.5960211753845215,0.2519803047180176,0.1869002878665924,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6224398612976074,0.287311315536499,0.2864651083946228,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.4402671158313751,0.1140726134181022,0.5838519930839539,284.8786926269531,284.95001220703125,303.556640625,297.3252258300781,300.1942443847656,297.21551513671875,284.8836669921875,1.0,0.6224421858787537,1.0,1.0,0.746944785118103,1.0,-2.123197555541992,0.9943766593933104,1.1288208961486816,0.5074114203453064,0.8838626146316528,0.8838626146316528,0.0,409.34173583984375,410.0,56492.02734375,0.0,2023.6387939453125,1.0,279.7567749023437,283.36541748046875,300.34820556640625,304.06512451171875,293.1499938964844,293.1499938964844,280.04998779296875,39237.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697538733482361,1.0,0.0,0.0,3.737018346786499,3.737043857574463,9.318451930084848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2392578125,0.0,1656.956298828125,1895.4371337890625,0.0,2198.65283203125,0.9270039200782776,1.0,0.0,3.0,1.0,0.0
17671440,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6573397517204285,0.3431210219860077,0.3222584426403045,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6898241639137268,0.3968227803707123,0.3309425115585327,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.5960211753845215,0.2519803047180176,0.1869002878665924,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6224398612976074,0.287311315536499,0.2864651083946228,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.4402671158313751,0.1140726134181022,0.5838519930839539,284.8786926269531,284.95001220703125,303.556640625,297.3252258300781,300.1942443847656,297.21551513671875,284.8836669921875,1.0,0.6224421858787537,1.0,1.0,0.746944785118103,1.0,-2.123197555541992,0.9943766593933104,1.1288208961486816,0.5074114203453064,0.8838626146316528,0.8838626146316528,0.0,409.34173583984375,410.0,56492.02734375,0.0,2023.6387939453125,1.0,279.7567749023437,283.36541748046875,300.34820556640625,304.06512451171875,293.1499938964844,293.1499938964844,280.04998779296875,39237.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697538733482361,1.0,0.0,0.0,3.737018346786499,3.737043857574463,9.318451930084848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2392578125,0.0,1656.956298828125,1895.4371337890625,0.0,2198.65283203125,0.9270039200782776,1.0,0.0,3.0,1.0,0.0
17671500,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6571556925773621,0.3431617319583893,0.3220048248767853,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.690252423286438,0.397800862789154,0.3315315246582031,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.5964900851249695,0.2527388632297516,0.1872975677251815,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6226389408111572,0.2878065705299377,0.2867652177810669,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.4401678442955017,0.114097811281681,0.5836290121078491,285.02996826171875,284.95001220703125,303.56622314453125,297.3218078613281,300.1990661621094,297.2165832519531,285.0398254394531,1.0,0.6225758790969849,1.0,1.0,0.7473481893539429,1.0,-2.1242916584014893,0.9947899580001832,1.1295018196105957,0.5075566172599792,0.9840014576911926,0.9840014576911926,0.0,409.3987121582031,410.0,55821.46875,0.0,2025.4541015625,1.0,280.0041809082031,283.5299072265625,300.2893371582031,303.8470153808594,293.1499938964844,293.1499938964844,280.04998779296875,34476.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763440728187561,1.0,0.0,0.0,3.774366617202759,3.774391651153565,9.505642424301186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.3583984375,0.0,1664.1978759765625,1895.4371337890625,0.0,2142.81884765625,0.9342078566551208,1.0,0.0,3.0,1.0,0.0
17671560,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.657394289970398,0.3435021340847015,0.3222266137599945,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6910216808319092,0.3990251123905182,0.3324433267116546,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.5973156690597534,0.2537025809288025,0.1879165172576904,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6231182813644409,0.2885116040706634,0.2873550951480865,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.4404118359088897,0.1142338365316391,0.5840082764625549,285.039306640625,284.95001220703125,303.5760498046875,297.318603515625,300.2059020996094,297.2210388183594,285.0376281738281,1.0,0.6227924823760986,1.0,1.0,0.7477695345878601,1.0,-2.1277518272399902,0.996368169784546,1.1313836574554443,0.5083525776863098,1.0,1.0,0.0,409.2044372558594,410.0,55980.83203125,0.0,2029.8372802734373,1.0,280.04351806640625,283.52105712890625,300.29937744140625,303.91033935546875,293.1499938964844,293.1499938964844,279.75,33350.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761924684047699,1.0,0.0,0.0,3.848822116851807,3.8488476276397705,9.884369092105771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.8173828125,0.0,1744.91650390625,1895.4371337890625,0.0,2129.475830078125,0.9479949474334716,1.0,0.0,3.0,1.0,0.0
17671620,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6572265028953552,0.342813104391098,0.3219691812992096,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6920478343963623,0.4004263877868652,0.3338147699832916,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.5984719395637512,0.2548510730266571,0.1888804286718368,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6236932277679443,0.2891479730606079,0.2881823778152466,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.4405175745487213,0.1141767799854278,0.584240198135376,284.8778381347656,284.95001220703125,303.5965881347656,297.3128967285156,300.2128601074219,297.2171630859375,284.88311767578125,1.0,0.6231830716133118,1.0,1.0,0.7486122250556946,1.0,-2.1318154335021973,0.9980857968330384,1.1337296962738037,0.5092568397521973,0.8875929713249207,0.8875929713249207,0.0,409.2822570800781,410.0,56651.93359375,0.0,2036.09716796875,1.0,279.7560119628906,283.35809326171875,300.3365173339844,304.0628662109375,293.1499938964844,293.1499938964844,280.04998779296875,39149.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707608938217163,1.0,0.0,0.0,3.7539758682250977,3.7540013790130615,9.403212288816576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.3125,0.0,1676.18603515625,1895.4371337890625,0.0,2207.59814453125,0.9306482076644896,1.0,0.0,3.0,1.0,0.0
17671680,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6572265028953552,0.342813104391098,0.3219691812992096,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6920478343963623,0.4004263877868652,0.3338147699832916,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.5984719395637512,0.2548510730266571,0.1888804286718368,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6236932277679443,0.2891479730606079,0.2881823778152466,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.4405175745487213,0.1141767799854278,0.584240198135376,284.8778381347656,284.95001220703125,303.5965881347656,297.3128967285156,300.2128601074219,297.2171630859375,284.88311767578125,1.0,0.6231830716133118,1.0,1.0,0.7486122250556946,1.0,-2.1318154335021973,0.9980857968330384,1.1337296962738037,0.5092568397521973,0.8875929713249207,0.8875929713249207,0.0,409.2822570800781,410.0,56651.93359375,0.0,2036.09716796875,1.0,279.7560119628906,283.35809326171875,300.3365173339844,304.0628662109375,293.1499938964844,293.1499938964844,280.04998779296875,39149.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707608938217163,1.0,0.0,0.0,3.7539758682250977,3.7540013790130615,9.403212288816576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.3125,0.0,1676.18603515625,1895.4371337890625,0.0,2207.59814453125,0.9306482076644896,1.0,0.0,3.0,1.0,0.0
17671740,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6572943329811096,0.3432259261608124,0.3219576179981231,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6932367086410522,0.4026359021663666,0.3353137075901031,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5998006463050842,0.2566480636596679,0.1899437308311462,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6243737936019897,0.2903673052787781,0.2890841662883758,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4406980276107788,0.114359013736248,0.5844854116439819,285.0435485839844,284.95001220703125,303.61834716796875,297.3081970214844,300.2257080078125,297.2228698730469,285.0423583984375,1.0,0.6235566139221191,1.0,1.0,0.749454915523529,1.0,-2.136568784713745,1.0001729726791382,1.136395812034607,0.5102464556694031,1.0,1.0,0.0,409.1534423828125,410.0,56120.48046875,0.0,2042.64697265625,1.0,280.0436096191406,283.5195007324219,300.2889099121094,303.908203125,293.1499938964844,293.1499938964844,279.75,33551.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628705501556396,1.0,0.0,0.0,3.859612703323364,3.859638214111328,9.939869869413087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.966796875,0.0,1759.7413330078125,1895.4371337890625,0.0,2137.797607421875,0.9505224227905272,1.0,0.0,3.0,1.0,0.0
