time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6572943329811096,0.3432259261608124,0.3219576179981231,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6932367086410522,0.4026359021663666,0.3353137075901031,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5998006463050842,0.2566480636596679,0.1899437308311462,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6243737936019897,0.2903673052787781,0.2890841662883758,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.4406980276107788,0.114359013736248,0.5844854116439819,285.0435485839844,284.95001220703125,303.61834716796875,297.3081970214844,300.2257080078125,297.2228698730469,285.0423583984375,1.0,0.6235566139221191,1.0,1.0,0.749454915523529,1.0,-2.136568784713745,1.0001729726791382,1.136395812034607,0.5102464556694031,1.0,1.0,0.0,409.1534423828125,410.0,56120.48046875,0.0,2042.64697265625,1.0,280.0436096191406,283.5195007324219,300.2889099121094,303.908203125,293.1499938964844,293.1499938964844,279.75,33551.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628705501556396,1.0,0.0,0.0,3.859612703323364,3.859638214111328,9.939869869413087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.966796875,0.0,1759.7413330078125,1895.4371337890625,0.0,2137.797607421875,0.9505224227905272,1.0,0.0,3.0,1.0,0.0
17671860,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6571557521820068,0.3425796329975128,0.3217389285564422,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6942663788795471,0.4040462374687195,0.3366948664188385,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6010023951530457,0.2578714191913605,0.1909613609313964,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6249629259109497,0.2910283803939819,0.2899359464645386,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.4408501982688904,0.1143256500363349,0.5848249197006226,284.880859375,284.95001220703125,303.6414489746094,297.3046569824219,300.2339172363281,297.2191162109375,284.8851623535156,1.0,0.6239734888076782,1.0,1.0,0.750359833240509,1.0,-2.140916109085083,1.0020151138305664,1.1389009952545166,0.5112083554267883,0.8939116597175598,0.8939116597175598,0.0,409.2315673828125,410.0,56847.24609375,0.0,2049.354736328125,1.0,279.7567138671875,283.3522644042969,300.32781982421875,304.0652160644531,293.1499938964844,293.1499938964844,280.04998779296875,38908.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716479897499084,1.0,0.0,0.0,3.774773597717285,3.774799346923828,9.507691629551118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.69921875,0.0,1698.9693603515625,1895.4371337890625,0.0,2215.486572265625,0.9350084066390992,1.0,0.0,3.0,1.0,0.0
17671920,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6571557521820068,0.3425796329975128,0.3217389285564422,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6942663788795471,0.4040462374687195,0.3366948664188385,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6010023951530457,0.2578714191913605,0.1909613609313964,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6249629259109497,0.2910283803939819,0.2899359464645386,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.4408501982688904,0.1143256500363349,0.5848249197006226,284.880859375,284.95001220703125,303.6414489746094,297.3046569824219,300.2339172363281,297.2191162109375,284.8851623535156,1.0,0.6239734888076782,1.0,1.0,0.750359833240509,1.0,-2.140916109085083,1.0020151138305664,1.1389009952545166,0.5112083554267883,0.8939116597175598,0.8939116597175598,0.0,409.2315673828125,410.0,56847.24609375,0.0,2049.354736328125,1.0,279.7567138671875,283.3522644042969,300.32781982421875,304.0652160644531,293.1499938964844,293.1499938964844,280.04998779296875,38908.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716479897499084,1.0,0.0,0.0,3.774773597717285,3.774799346923828,9.507691629551118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.69921875,0.0,1698.9693603515625,1895.4371337890625,0.0,2215.486572265625,0.9350084066390992,1.0,0.0,3.0,1.0,0.0
17671980,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6572422385215759,0.3430235087871551,0.3217533826828003,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6954502463340759,0.4062623083591461,0.3381954133510589,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6023666262626648,0.2597433626651764,0.1920743435621261,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6256511211395264,0.2922686338424682,0.2908549308776855,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.4410647451877594,0.1145261749625206,0.5851513743400574,285.0488586425781,284.95001220703125,303.6660461425781,297.3023376464844,300.2481384277344,297.2249755859375,285.0481262207031,1.0,0.6243693232536316,1.0,1.0,0.751264750957489,1.0,-2.145880699157715,1.004191279411316,1.141689419746399,0.5122320055961609,1.0,1.0,0.0,409.1070861816406,410.0,56285.00390625,0.0,2056.26318359375,1.0,280.0437927246094,283.5185546875,300.2828063964844,303.9119567871094,293.1499938964844,293.1499938964844,279.75,33759.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637787461280823,1.0,0.0,0.0,3.871722221374512,3.871748208999634,1.0002341923609492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.8583984375,0.0,1776.338134765625,1895.4371337890625,0.0,2145.79736328125,0.9533939361572266,1.0,0.0,3.0,1.0,0.0
17672040,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6572422385215759,0.3430235087871551,0.3217533826828003,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6954502463340759,0.4062623083591461,0.3381954133510589,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6023666262626648,0.2597433626651764,0.1920743435621261,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6256511211395264,0.2922686338424682,0.2908549308776855,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.4410647451877594,0.1145261749625206,0.5851513743400574,285.0488586425781,284.95001220703125,303.6660461425781,297.3023376464844,300.2481384277344,297.2249755859375,285.0481262207031,1.0,0.6243693232536316,1.0,1.0,0.751264750957489,1.0,-2.145880699157715,1.004191279411316,1.141689419746399,0.5122320055961609,1.0,1.0,0.0,409.1070861816406,410.0,56285.00390625,0.0,2056.26318359375,1.0,280.0437927246094,283.5185546875,300.2828063964844,303.9119567871094,293.1499938964844,293.1499938964844,279.75,33759.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637787461280823,1.0,0.0,0.0,3.871722221374512,3.871748208999634,1.0002341923609492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.8583984375,0.0,1776.338134765625,1895.4371337890625,0.0,2145.79736328125,0.9533939361572266,1.0,0.0,3.0,1.0,0.0
17672100,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.657416820526123,0.3429205417633056,0.3219181895256042,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6961552500724792,0.4071385562419891,0.3390691578388214,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6031748652458191,0.2605192363262176,0.1927261352539062,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6261043548583984,0.2927465140819549,0.2914492189884186,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.4413427412509918,0.1145863234996795,0.5856753587722778,284.8993225097656,284.95001220703125,303.6789245605469,297.3016662597656,300.2541809082031,297.2254333496094,284.8855285644531,1.0,0.6246308088302612,1.0,1.0,0.751717209815979,1.0,-2.149441957473755,1.005802035331726,1.1436400413513184,0.5130885243415833,0.935260772705078,0.935260772705078,0.0,409.0027465820313,410.0,57285.17578125,0.0,2061.16748046875,1.0,279.7931213378906,283.3368530273437,300.3381652832031,304.1401672363281,293.1499938964844,293.1499938964844,279.75,35698.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705169916152954,1.0,0.0,0.0,3.879354953765869,3.8793811798095694,1.004181740427157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.173828125,0.0,1801.22119140625,1895.4371337890625,0.0,2205.4306640625,0.9551272392272948,1.0,0.0,3.0,1.0,0.0
17672160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6571475267410278,0.3424308598041534,0.3215895593166351,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.696494996547699,0.4076907634735107,0.3395974338054657,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6036228537559509,0.261049211025238,0.1931533962488174,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6262650489807129,0.2929626405239105,0.2917417287826538,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4412702023983001,0.114517755806446,0.5856053233146667,284.8816833496094,284.95001220703125,303.6922607421875,297.3013610839844,300.2579650878906,297.22149658203125,284.8862609863281,1.0,0.6248131394386292,1.0,1.0,0.7521883249282837,1.0,-2.150576591491699,1.0062050819396973,1.1443716287612915,0.5132784247398376,0.899377703666687,0.899377703666687,0.0,409.1751098632813,410.0,57058.23828125,0.0,2063.483154296875,1.0,279.75604248046875,283.34576416015625,300.3251342773437,304.0752868652344,293.1499938964844,293.1499938964844,279.45001220703125,38793.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725547552108765,1.0,0.0,0.0,3.7942593097686768,3.79428505897522,9.606103503756458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.271484375,0.0,1721.3905029296875,1895.4371337890625,0.0,2223.558349609375,0.939261555671692,1.0,0.0,3.0,1.0,0.0
17672220,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6565135717391968,0.3416712880134582,0.3208028674125671,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6970562934875488,0.4088932275772095,0.3405025601387024,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6044052839279175,0.2622042596340179,0.1939173936843872,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6264545917510986,0.2934179604053497,0.2921390235424042,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.4408746063709259,0.1143463030457496,0.5848655700683594,284.8857116699219,284.95001220703125,303.7201843261719,297.3018493652344,300.2671813964844,297.2157897949219,284.89215087890625,1.0,0.6250525116920471,1.0,1.0,0.7531304359436035,1.0,-2.151416540145874,1.0063188076019287,1.145097732543945,0.5132094621658325,0.8285651206970215,0.8285651206970215,0.0,409.4978637695313,410.0,57055.234375,0.0,2065.91552734375,1.0,279.457763671875,283.3512878417969,300.3057556152344,304.0608215332031,293.1499938964844,293.1499938964844,279.75,42046.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760258316993713,1.0,0.0,0.0,3.5004336833953857,3.500457286834717,8.175927064257849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.1171875,0.0,1416.43603515625,1895.4371337890625,0.0,2254.532958984375,0.878635585308075,1.0,0.0,3.0,1.0,0.0
17672280,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6565135717391968,0.3416712880134582,0.3208028674125671,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6970562934875488,0.4088932275772095,0.3405025601387024,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6044052839279175,0.2622042596340179,0.1939173936843872,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6264545917510986,0.2934179604053497,0.2921390235424042,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.4408746063709259,0.1143463030457496,0.5848655700683594,284.8857116699219,284.95001220703125,303.7201843261719,297.3018493652344,300.2671813964844,297.2157897949219,284.89215087890625,1.0,0.6250525116920471,1.0,1.0,0.7531304359436035,1.0,-2.151416540145874,1.0063188076019287,1.145097732543945,0.5132094621658325,0.8285651206970215,0.8285651206970215,0.0,409.4978637695313,410.0,57055.234375,0.0,2065.91552734375,1.0,279.457763671875,283.3512878417969,300.3057556152344,304.0608215332031,293.1499938964844,293.1499938964844,279.75,42046.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760258316993713,1.0,0.0,0.0,3.5004336833953857,3.500457286834717,8.175927064257849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.1171875,0.0,1416.43603515625,1895.4371337890625,0.0,2254.532958984375,0.878635585308075,1.0,0.0,3.0,1.0,0.0
17672340,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6569312214851379,0.3424071669578552,0.3211717307567596,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6984682679176331,0.411300778388977,0.3422004580497741,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.606049656867981,0.2643315196037292,0.1952343434095382,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6273272037506104,0.2948169410228729,0.293228417634964,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.4412792026996612,0.1146096140146255,0.5854339003562927,285.0146179199219,284.95001220703125,303.75,297.3039245605469,300.2856750488281,297.2248840332031,285.0113830566406,1.0,0.6254534125328064,1.0,1.0,0.7540726065635681,1.0,-2.1578261852264404,1.0092079639434814,1.1486183404922483,0.514604389667511,0.9381228685379028,0.9381228685379028,0.0,409.1235046386719,410.0,56770.96875,0.0,2074.1005859375,1.0,279.7421875,283.4676513671875,300.27459716796875,303.92877197265625,293.1499938964844,293.1499938964844,279.45001220703125,33099.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660640478134155,1.0,0.0,0.0,3.644865036010742,3.644888401031494,8.864539609021449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.9775390625,0.0,1505.792724609375,1895.4371337890625,0.0,2165.9677734375,0.9017776250839232,1.0,0.0,3.0,1.0,0.0
17672400,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6569312214851379,0.3424071669578552,0.3211717307567596,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6984682679176331,0.411300778388977,0.3422004580497741,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.606049656867981,0.2643315196037292,0.1952343434095382,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6273272037506104,0.2948169410228729,0.293228417634964,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.4412792026996612,0.1146096140146255,0.5854339003562927,285.0146179199219,284.95001220703125,303.75,297.3039245605469,300.2856750488281,297.2248840332031,285.0113830566406,1.0,0.6254534125328064,1.0,1.0,0.7540726065635681,1.0,-2.1578261852264404,1.0092079639434814,1.1486183404922483,0.514604389667511,0.9381228685379028,0.9381228685379028,0.0,409.1235046386719,410.0,56770.96875,0.0,2074.1005859375,1.0,279.7421875,283.4676513671875,300.27459716796875,303.92877197265625,293.1499938964844,293.1499938964844,279.45001220703125,33099.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660640478134155,1.0,0.0,0.0,3.644865036010742,3.644888401031494,8.864539609021449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.9775390625,0.0,1505.792724609375,1895.4371337890625,0.0,2165.9677734375,0.9017776250839232,1.0,0.0,3.0,1.0,0.0
17672460,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6600456833839417,0.3461103737354278,0.323857307434082,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7027378082275391,0.4171796441078186,0.3462166786193847,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.6110613346099854,0.2702275812625885,0.1986889392137527,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.6311168670654297,0.3000605702400207,0.2972780168056488,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.4495442509651184,0.1195503696799278,0.6021109223365784,284.9340515136719,284.95001220703125,303.78131103515625,297.30908203125,300.3226928710937,297.2623291015625,284.9399108886719,1.0,0.6273712515830994,1.0,1.0,0.7549833655357361,1.0,-2.1957452297210693,1.027777075767517,1.1679680347442627,0.5243688225746155,0.8696814775466919,0.8696814775466919,0.0,406.0006713867188,410.0,58131.8125,0.0,2119.5810546875,1.0,279.4577331542969,283.3736267089844,300.33062744140625,304.1220397949219,293.1499938964844,293.1499938964844,279.75,37771.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742804884910583,1.0,0.0,0.0,3.546574115753174,3.546597480773926,8.392887025365781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.80859375,0.0,1433.996826171875,1895.4371337890625,0.0,2238.943359375,0.8845613598823547,1.0,0.0,3.0,1.0,0.0
17672520,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6600456833839417,0.3461103737354278,0.323857307434082,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7027378082275391,0.4171796441078186,0.3462166786193847,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.6110613346099854,0.2702275812625885,0.1986889392137527,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.6311168670654297,0.3000605702400207,0.2972780168056488,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.4495442509651184,0.1195503696799278,0.6021109223365784,284.9340515136719,284.95001220703125,303.78131103515625,297.30908203125,300.3226928710937,297.2623291015625,284.9399108886719,1.0,0.6273712515830994,1.0,1.0,0.7549833655357361,1.0,-2.1957452297210693,1.027777075767517,1.1679680347442627,0.5243688225746155,0.8696814775466919,0.8696814775466919,0.0,406.0006713867188,410.0,58131.8125,0.0,2119.5810546875,1.0,279.4577331542969,283.3736267089844,300.33062744140625,304.1220397949219,293.1499938964844,293.1499938964844,279.75,37771.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742804884910583,1.0,0.0,0.0,3.546574115753174,3.546597480773926,8.392887025365781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.80859375,0.0,1433.996826171875,1895.4371337890625,0.0,2238.943359375,0.8845613598823547,1.0,0.0,3.0,1.0,0.0
17672580,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6625198125839233,0.3488541841506958,0.326278418302536,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7063785195350647,0.422071099281311,0.3501249551773071,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.6152985692024231,0.2749890685081482,0.2020412534475326,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.6343657374382019,0.3040950894355774,0.3011459112167358,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.4578161239624023,0.123309813439846,0.6195780634880066,285.0789794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3531494140625,297.2869567871094,285.0777282714844,1.0,0.630103349685669,1.0,1.0,0.7558941841125488,1.0,-2.233833312988281,1.046372890472412,1.1874603033065796,0.534438967704773,1.0,1.0,0.0,404.5260314941406,410.0,58726.8125,0.0,2172.24462890625,1.0,279.74237060546875,283.4937438964844,300.3165283203125,304.0783996582031,293.1499938964844,293.1499938964844,279.45001220703125,31588.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702454924583435,1.0,0.0,0.0,3.743507623672485,3.743531703948975,9.350842447020112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.7197265625,0.0,1605.859130859375,1895.4371337890625,0.0,2203.0185546875,0.9228289127349854,1.0,0.0,3.0,1.0,0.0
17672640,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6625198125839233,0.3488541841506958,0.326278418302536,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7063785195350647,0.422071099281311,0.3501249551773071,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.6152985692024231,0.2749890685081482,0.2020412534475326,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.6343657374382019,0.3040950894355774,0.3011459112167358,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.4578161239624023,0.123309813439846,0.6195780634880066,285.0789794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3531494140625,297.2869567871094,285.0777282714844,1.0,0.630103349685669,1.0,1.0,0.7558941841125488,1.0,-2.233833312988281,1.046372890472412,1.1874603033065796,0.534438967704773,1.0,1.0,0.0,404.5260314941406,410.0,58726.8125,0.0,2172.24462890625,1.0,279.74237060546875,283.4937438964844,300.3165283203125,304.0783996582031,293.1499938964844,293.1499938964844,279.45001220703125,31588.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702454924583435,1.0,0.0,0.0,3.743507623672485,3.743531703948975,9.350842447020112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.7197265625,0.0,1605.859130859375,1895.4371337890625,0.0,2203.0185546875,0.9228289127349854,1.0,0.0,3.0,1.0,0.0
17672700,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.6633006930351257,0.349462479352951,0.3271579146385193,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7077381014823914,0.4238394200801849,0.3517936766147613,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.6168804168701172,0.2767702937126159,0.203466534614563,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.6355595588684082,0.3055118322372436,0.302729457616806,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.4610297381877899,0.1247144043445587,0.6266663670539856,284.9323425292969,284.95001220703125,303.8302307128906,297.32501220703125,300.3641357421875,297.29168701171875,284.9197082519531,1.0,0.6314797401428223,1.0,1.0,0.7563495635986328,1.0,-2.249382257461548,1.0539320707321167,1.1954501867294312,0.538554310798645,0.9415013790130616,0.9415013790130616,0.0,404.4434509277344,410.0,60129.46484375,0.0,2195.99365234375,1.0,279.4955444335937,283.3112487792969,300.37860107421875,304.3440856933594,293.1499938964844,293.1499938964844,279.45001220703125,33788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787044644355774,1.0,0.0,0.0,3.782093048095703,3.782118082046509,9.54460006141744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.4130859375,0.0,1668.01123046875,1895.4371337890625,0.0,2278.515869140625,0.9320696592330932,1.0,0.0,3.0,1.0,0.0
17672760,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.663456916809082,0.349567711353302,0.3274118900299072,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7085422277450562,0.4251257479190826,0.3529686331748962,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6179186701774597,0.2781429588794708,0.204534113407135,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.636264979839325,0.3064972162246704,0.3038228750228882,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.4633384048938751,0.125777468085289,0.6321353316307068,284.911376953125,284.95001220703125,303.84698486328125,297.33233642578125,300.37164306640625,297.2909545898437,284.914794921875,1.0,0.6326941847801208,1.0,1.0,0.7573533654212952,1.0,-2.260517835617065,1.0591424703598022,1.2013752460479736,0.5412942171096802,0.9143365621566772,0.9143365621566772,0.0,404.8403015136719,410.0,60294.1484375,0.0,2214.868408203125,1.0,279.4565734863281,283.3056335449219,300.3735046386719,304.3154602050781,293.1499938964844,293.1499938964844,279.1499938964844,36571.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824872732162476,1.0,0.0,0.0,3.741568088531494,3.7415931224823,9.341155760012044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.451171875,0.0,1641.8302001953125,1895.4371337890625,0.0,2312.50048828125,0.925976037979126,1.0,0.0,3.0,1.0,0.0
17672820,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.663360595703125,0.3497039377689361,0.327511727809906,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7096736431121826,0.4274366497993469,0.3548518419265747,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6195008754730225,0.2806296646595001,0.2063054591417312,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6371884346008301,0.3081272840499878,0.3054388761520386,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.466368556022644,0.1273757070302963,0.6400811076164246,284.8956604003906,284.95001220703125,303.8811950683594,297.34991455078125,300.385498046875,297.2877197265625,284.9000244140625,1.0,0.6347149014472961,1.0,1.0,0.7593609094619751,1.0,-2.2769155502319336,1.0666537284851074,1.2102618217468262,0.5450716018676758,0.8446227312088013,0.8446227312088013,0.0,405.85980224609375,410.0,60912.43359375,0.0,2244.55712890625,1.0,279.1583251953125,283.2768859863281,300.3680419921875,304.3598327636719,293.1499938964844,293.1499938964844,279.45001220703125,40127.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886935472488403,1.0,0.0,0.0,3.53328800201416,3.533311605453491,8.330122227562242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.7392578125,0.0,1437.0538330078125,1895.4371337890625,0.0,2368.5341796875,0.8837554454803467,1.0,0.0,3.0,1.0,0.0
17672880,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.663360595703125,0.3497039377689361,0.327511727809906,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7096736431121826,0.4274366497993469,0.3548518419265747,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6195008754730225,0.2806296646595001,0.2063054591417312,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6371884346008301,0.3081272840499878,0.3054388761520386,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.466368556022644,0.1273757070302963,0.6400811076164246,284.8956604003906,284.95001220703125,303.8811950683594,297.34991455078125,300.385498046875,297.2877197265625,284.9000244140625,1.0,0.6347149014472961,1.0,1.0,0.7593609094619751,1.0,-2.2769155502319336,1.0666537284851074,1.2102618217468262,0.5450716018676758,0.8446227312088013,0.8446227312088013,0.0,405.85980224609375,410.0,60912.43359375,0.0,2244.55712890625,1.0,279.1583251953125,283.2768859863281,300.3680419921875,304.3598327636719,293.1499938964844,293.1499938964844,279.45001220703125,40127.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886935472488403,1.0,0.0,0.0,3.53328800201416,3.533311605453491,8.330122227562242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.7392578125,0.0,1437.0538330078125,1895.4371337890625,0.0,2368.5341796875,0.8837554454803467,1.0,0.0,3.0,1.0,0.0
17672940,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6641893982887268,0.3511861860752105,0.3285759389400482,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7114464044570923,0.4307854473590851,0.3573256433010101,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6216244697570801,0.283905953168869,0.2084489464759826,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6386149525642395,0.3104974031448364,0.3074836730957031,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.4691292643547058,0.1290183961391449,0.6472432613372803,285.0265197753906,284.95001220703125,303.9162292480469,297.37109375,300.4056396484375,297.2950134277344,285.0238647460937,1.0,0.6365683674812317,1.0,1.0,0.7613685131072998,1.0,-2.2953200340271,1.0751887559890747,1.2201313972473145,0.5493090748786926,0.9628208875656128,0.9628208875656128,0.0,406.1281127929688,410.0,60972.59765625,0.0,2274.780029296875,1.0,279.4424743652344,283.39532470703125,300.3532409667969,304.26483154296875,293.1499938964844,293.1499938964844,279.1499938964844,32521.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811964154243469,1.0,0.0,0.0,3.689279079437256,3.689302682876587,9.081891221285332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.796875,0.0,1551.005126953125,1895.4371337890625,0.0,2300.888916015625,0.9113876819610596,1.0,0.0,3.0,1.0,0.0
17673000,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6641893982887268,0.3511861860752105,0.3285759389400482,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7114464044570923,0.4307854473590851,0.3573256433010101,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6216244697570801,0.283905953168869,0.2084489464759826,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6386149525642395,0.3104974031448364,0.3074836730957031,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.4691292643547058,0.1290183961391449,0.6472432613372803,285.0265197753906,284.95001220703125,303.9162292480469,297.37109375,300.4056396484375,297.2950134277344,285.0238647460937,1.0,0.6365683674812317,1.0,1.0,0.7613685131072998,1.0,-2.2953200340271,1.0751887559890747,1.2201313972473145,0.5493090748786926,0.9628208875656128,0.9628208875656128,0.0,406.1281127929688,410.0,60972.59765625,0.0,2274.780029296875,1.0,279.4424743652344,283.39532470703125,300.3532409667969,304.26483154296875,293.1499938964844,293.1499938964844,279.1499938964844,32521.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811964154243469,1.0,0.0,0.0,3.689279079437256,3.689302682876587,9.081891221285332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.796875,0.0,1551.005126953125,1895.4371337890625,0.0,2300.888916015625,0.9113876819610596,1.0,0.0,3.0,1.0,0.0
17673060,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6645360589027405,0.3514198064804077,0.3291105926036834,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7128317356109619,0.4331272840499878,0.3594472408294678,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6233887672424316,0.286385178565979,0.2103483527898788,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6397636532783508,0.3121379613876343,0.3092575371265411,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.4711530804634094,0.1301634013652801,0.6531116366386414,284.9103698730469,284.95001220703125,303.9519958496094,297.3955993652344,300.42059326171875,297.29205322265625,284.9149780273437,1.0,0.6382299661636353,1.0,1.0,0.7630303502082825,1.0,-2.3104283809661865,1.0821765661239624,1.2282516956329346,0.5528462529182434,0.8689455389976501,0.8689455389976501,0.0,406.66705322265625,410.0,61897.17578125,0.0,2301.047119140625,1.0,279.1573181152344,283.2716369628906,300.4168701171875,304.46246337890625,293.1499938964844,293.1499938964844,279.45001220703125,38342.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894107103347778,1.0,0.0,0.0,3.593475818634033,3.593499660491944,8.616338504907617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.869140625,0.0,1488.4390869140625,1895.4371337890625,0.0,2375.030517578125,0.8949089050292969,1.0,0.0,3.0,1.0,0.0
17673120,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6645360589027405,0.3514198064804077,0.3291105926036834,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7128317356109619,0.4331272840499878,0.3594472408294678,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6233887672424316,0.286385178565979,0.2103483527898788,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6397636532783508,0.3121379613876343,0.3092575371265411,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.4711530804634094,0.1301634013652801,0.6531116366386414,284.9103698730469,284.95001220703125,303.9519958496094,297.3955993652344,300.42059326171875,297.29205322265625,284.9149780273437,1.0,0.6382299661636353,1.0,1.0,0.7630303502082825,1.0,-2.3104283809661865,1.0821765661239624,1.2282516956329346,0.5528462529182434,0.8689455389976501,0.8689455389976501,0.0,406.66705322265625,410.0,61897.17578125,0.0,2301.047119140625,1.0,279.1573181152344,283.2716369628906,300.4168701171875,304.46246337890625,293.1499938964844,293.1499938964844,279.45001220703125,38342.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894107103347778,1.0,0.0,0.0,3.593475818634033,3.593499660491944,8.616338504907617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.869140625,0.0,1488.4390869140625,1895.4371337890625,0.0,2375.030517578125,0.8949089050292969,1.0,0.0,3.0,1.0,0.0
17673180,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6651774644851685,0.3526355624198913,0.3299087285995483,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7143869996070862,0.4362123310565948,0.3616951704025268,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6253066062927246,0.2894610166549682,0.2123361825942993,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.6410613656044006,0.3143150508403778,0.3111082017421722,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.472960352897644,0.1314055919647216,0.6583185195922852,285.0378112792969,284.95001220703125,303.9884338378906,297.42315673828125,300.4400634765625,297.296630859375,285.03485107421875,1.0,0.6397308707237244,1.0,1.0,0.7646922469139099,1.0,-2.325425148010254,1.0891467332839966,1.236278414726257,0.5562364459037781,0.9938682317733764,0.9938682317733764,0.0,406.843994140625,410.0,61920.87109375,0.0,2325.918701171875,1.0,279.4429931640625,283.38775634765625,300.409912109375,304.38201904296875,293.1499938964844,293.1499938964844,279.1499938964844,32168.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831212282180786,1.0,0.0,0.0,3.754947423934937,3.754971742630005,9.408080359207815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.01953125,0.0,1623.5963134765625,1895.4371337890625,0.0,2318.208740234375,0.9259876012802124,1.0,0.0,3.0,1.0,0.0
17673240,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6651774644851685,0.3526355624198913,0.3299087285995483,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7143869996070862,0.4362123310565948,0.3616951704025268,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6253066062927246,0.2894610166549682,0.2123361825942993,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.6410613656044006,0.3143150508403778,0.3111082017421722,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.472960352897644,0.1314055919647216,0.6583185195922852,285.0378112792969,284.95001220703125,303.9884338378906,297.42315673828125,300.4400634765625,297.296630859375,285.03485107421875,1.0,0.6397308707237244,1.0,1.0,0.7646922469139099,1.0,-2.325425148010254,1.0891467332839966,1.236278414726257,0.5562364459037781,0.9938682317733764,0.9938682317733764,0.0,406.843994140625,410.0,61920.87109375,0.0,2325.918701171875,1.0,279.4429931640625,283.38775634765625,300.409912109375,304.38201904296875,293.1499938964844,293.1499938964844,279.1499938964844,32168.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831212282180786,1.0,0.0,0.0,3.754947423934937,3.754971742630005,9.408080359207815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.01953125,0.0,1623.5963134765625,1895.4371337890625,0.0,2318.208740234375,0.9259876012802124,1.0,0.0,3.0,1.0,0.0
17673300,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6655113101005554,0.3527819514274597,0.3303199112415313,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7151739001274109,0.4373939633369446,0.3628422021865845,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6262803673744202,0.2907194197177887,0.2133501470088958,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6417409777641296,0.3151548206806183,0.3120731115341186,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.4738370776176452,0.1318953484296798,0.6609193086624146,284.8861389160156,284.95001220703125,304.0068664550781,297.43798828125,300.4480285644531,297.2955322265625,284.8765869140625,1.0,0.6404769420623779,1.0,1.0,0.7655231952667236,1.0,-2.333045244216919,1.0926803350448608,1.240364909172058,0.5580204725265503,0.8994460701942444,0.8994460701942444,0.0,406.9252014160156,410.0,63001.9140625,0.0,2338.58837890625,1.0,279.19500732421875,283.2123107910156,300.4760131835937,304.6362609863281,293.1499938964844,293.1499938964844,279.1499938964844,35719.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897815108299255,1.0,0.0,0.0,3.7580626010894775,3.758087635040283,9.423697520105634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.125,0.0,1654.5906982421875,1895.4371337890625,0.0,2378.390869140625,0.9273188710212708,1.0,0.0,3.0,1.0,0.0
17673360,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6654130220413208,0.3526564836502075,0.3302637040615082,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7156229019165039,0.4383147358894348,0.3636354804039001,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6269410848617554,0.291775107383728,0.2141245305538177,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6421196460723877,0.3157795369625091,0.3127250373363495,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.4743584096431732,0.1322445571422577,0.6627418994903564,284.8971862792969,284.95001220703125,304.0254821777344,297.4534912109375,300.45428466796875,297.2913818359375,284.9022827148437,1.0,0.6411034464836121,1.0,1.0,0.7663695812225342,1.0,-2.338003873825073,1.0948940515518188,1.2431098222732544,0.5590673089027405,0.8839267492294312,0.8839267492294312,0.0,407.2635498046875,410.0,62892.10546875,0.0,2347.996337890625,1.0,279.1566772460937,283.2408752441406,300.4764709472656,304.5876770019531,293.1499938964844,293.1499938964844,279.45001220703125,38290.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915756106376648,1.0,0.0,0.0,3.676755666732788,3.676780223846436,9.020337756737716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.1884765625,0.0,1580.400146484375,1895.4371337890625,0.0,2394.666259765625,0.9130651950836182,1.0,0.0,3.0,1.0,0.0
17673420,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6659794449806213,0.3537779450416565,0.3309251964092254,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7170570492744446,0.4412625133991241,0.3657326102256775,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6287722587585449,0.2947832345962524,0.2160339802503585,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.6433484554290771,0.3178527355194092,0.3144411146640777,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.4757111668586731,0.1332716047763824,0.6668351888656616,285.0408020019531,284.95001220703125,304.06304931640625,297.486328125,300.4737548828125,297.295166015625,285.03924560546875,1.0,0.6423680186271667,1.0,1.0,0.7680623531341553,1.0,-2.3510289192199707,1.1008930206298828,1.2501360177993774,0.5618903636932373,1.0,1.0,0.0,407.3187561035156,410.0,62775.890625,0.0,2369.50244140625,1.0,279.44317626953125,283.3768615722656,300.4721069335937,304.4999694824219,293.1499938964844,293.1499938964844,279.1499938964844,32801.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850198149681091,1.0,0.0,0.0,3.815692901611328,3.815718173980713,9.71494046098087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.478515625,0.0,1700.420166015625,1895.4371337890625,0.0,2335.3251953125,0.9400628209114076,1.0,0.0,3.0,1.0,0.0
17673480,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6659794449806213,0.3537779450416565,0.3309251964092254,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7170570492744446,0.4412625133991241,0.3657326102256775,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6287722587585449,0.2947832345962524,0.2160339802503585,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.6433484554290771,0.3178527355194092,0.3144411146640777,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.4757111668586731,0.1332716047763824,0.6668351888656616,285.0408020019531,284.95001220703125,304.06304931640625,297.486328125,300.4737548828125,297.295166015625,285.03924560546875,1.0,0.6423680186271667,1.0,1.0,0.7680623531341553,1.0,-2.3510289192199707,1.1008930206298828,1.2501360177993774,0.5618903636932373,1.0,1.0,0.0,407.3187561035156,410.0,62775.890625,0.0,2369.50244140625,1.0,279.44317626953125,283.3768615722656,300.4721069335937,304.4999694824219,293.1499938964844,293.1499938964844,279.1499938964844,32801.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850198149681091,1.0,0.0,0.0,3.815692901611328,3.815718173980713,9.71494046098087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.478515625,0.0,1700.420166015625,1895.4371337890625,0.0,2335.3251953125,0.9400628209114076,1.0,0.0,3.0,1.0,0.0
17673540,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6662340760231018,0.3537781536579132,0.3312579989433288,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7182567119598389,0.4432964324951172,0.3676135540008545,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.630403459072113,0.2970877587795257,0.2178108245134353,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6444070339202881,0.3192726969718933,0.3160094618797302,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.4768447279930115,0.1339717358350753,0.6705605983734131,284.89605712890625,284.95001220703125,304.1011047363281,297.5213928222656,300.4883117675781,297.28973388671875,284.8999328613281,1.0,0.6435815095901489,1.0,1.0,0.7697551250457764,1.0,-2.362586975097656,1.1061421632766724,1.2564446926116943,0.564430832862854,0.9007514715194702,0.9007514715194702,0.0,407.5994873046875,410.0,63831.64453125,0.0,2389.624755859375,1.0,279.1568603515625,283.2217712402344,300.54229736328125,304.7122497558594,293.1499938964844,293.1499938964844,279.45001220703125,38031.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930198907852173,1.0,0.0,0.0,3.750247001647949,3.750272512435913,9.384541499457556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.4951171875,0.0,1663.1995849609375,1895.4371337890625,0.0,2407.786865234375,0.929231345653534,1.0,0.0,3.0,1.0,0.0
17673600,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6662340760231018,0.3537781536579132,0.3312579989433288,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7182567119598389,0.4432964324951172,0.3676135540008545,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.630403459072113,0.2970877587795257,0.2178108245134353,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6444070339202881,0.3192726969718933,0.3160094618797302,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.4768447279930115,0.1339717358350753,0.6705605983734131,284.89605712890625,284.95001220703125,304.1011047363281,297.5213928222656,300.4883117675781,297.28973388671875,284.8999328613281,1.0,0.6435815095901489,1.0,1.0,0.7697551250457764,1.0,-2.362586975097656,1.1061421632766724,1.2564446926116943,0.564430832862854,0.9007514715194702,0.9007514715194702,0.0,407.5994873046875,410.0,63831.64453125,0.0,2389.624755859375,1.0,279.1568603515625,283.2217712402344,300.54229736328125,304.7122497558594,293.1499938964844,293.1499938964844,279.45001220703125,38031.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930198907852173,1.0,0.0,0.0,3.750247001647949,3.750272512435913,9.384541499457556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.4951171875,0.0,1663.1995849609375,1895.4371337890625,0.0,2407.786865234375,0.929231345653534,1.0,0.0,3.0,1.0,0.0
