time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6668045520782471,0.3548945784568786,0.3318905532360077,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7196460366249084,0.4462003707885742,0.369654506444931,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6322360038757324,0.3001171946525574,0.219718262553215,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6456311345100403,0.3213199973106384,0.3176813721656799,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.4779924154281616,0.134899228811264,0.6741247177124023,285.0547790527344,284.95001220703125,304.1395568847656,297.55841064453125,300.50836181640625,297.2939147949219,285.0548095703125,1.0,0.6447287797927856,1.0,1.0,0.7714387774467468,1.0,-2.374806404113769,1.1117560863494873,1.263050198554993,0.5670328140258789,1.0,1.0,0.0,407.5572509765625,410.0,63560.6875,0.0,2409.66943359375,1.0,279.443603515625,283.3789978027344,300.5426025390625,304.62115478515625,293.1499938964844,293.1499938964844,279.1499938964844,33566.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786246120929718,1.0,0.0,0.0,3.859997272491455,3.860023021697998,9.941851430994577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.6240234375,0.0,1760.33935546875,1895.4371337890625,0.0,2346.397705078125,0.950656533241272,1.0,0.0,3.0,1.0,0.0
17673720,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6668045520782471,0.3548945784568786,0.3318905532360077,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7196460366249084,0.4462003707885742,0.369654506444931,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6322360038757324,0.3001171946525574,0.219718262553215,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6456311345100403,0.3213199973106384,0.3176813721656799,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.4779924154281616,0.134899228811264,0.6741247177124023,285.0547790527344,284.95001220703125,304.1395568847656,297.55841064453125,300.50836181640625,297.2939147949219,285.0548095703125,1.0,0.6447287797927856,1.0,1.0,0.7714387774467468,1.0,-2.374806404113769,1.1117560863494873,1.263050198554993,0.5670328140258789,1.0,1.0,0.0,407.5572509765625,410.0,63560.6875,0.0,2409.66943359375,1.0,279.443603515625,283.3789978027344,300.5426025390625,304.62115478515625,293.1499938964844,293.1499938964844,279.1499938964844,33566.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786246120929718,1.0,0.0,0.0,3.859997272491455,3.860023021697998,9.941851430994577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.6240234375,0.0,1760.33935546875,1895.4371337890625,0.0,2346.397705078125,0.950656533241272,1.0,0.0,3.0,1.0,0.0
17673780,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6671388149261475,0.3549412190914154,0.3322875499725342,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7208641171455383,0.4482375979423523,0.3715529441833496,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.633930504322052,0.3024809062480926,0.2215456664562225,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6467404961585999,0.3227570354938507,0.3192759454250335,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.4790287613868713,0.1355472207069397,0.6775962114334106,284.8988037109375,284.95001220703125,304.1783142089844,297.5970764160156,300.5235900878906,297.2890625,284.9027099609375,1.0,0.6458821892738342,1.0,1.0,0.7731224298477173,1.0,-2.386253595352173,1.11696195602417,1.269291639328003,0.5695536136627197,0.9175958633422852,0.9175958633422852,0.0,407.7282104492188,410.0,64735.2421875,0.0,2429.400634765625,1.0,279.1557006835937,283.2092590332031,300.61798095703125,304.84539794921875,293.1499938964844,293.1499938964844,278.8500061035156,37728.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940338253974915,1.0,0.0,0.0,3.813653707504273,3.8136796951293945,9.704558578960132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.90625,0.0,1736.4913330078125,1895.4371337890625,0.0,2417.0078125,0.943072497844696,1.0,0.0,3.0,1.0,0.0
17673840,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6671388149261475,0.3549412190914154,0.3322875499725342,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7208641171455383,0.4482375979423523,0.3715529441833496,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.633930504322052,0.3024809062480926,0.2215456664562225,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6467404961585999,0.3227570354938507,0.3192759454250335,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.4790287613868713,0.1355472207069397,0.6775962114334106,284.8988037109375,284.95001220703125,304.1783142089844,297.5970764160156,300.5235900878906,297.2890625,284.9027099609375,1.0,0.6458821892738342,1.0,1.0,0.7731224298477173,1.0,-2.386253595352173,1.11696195602417,1.269291639328003,0.5695536136627197,0.9175958633422852,0.9175958633422852,0.0,407.7282104492188,410.0,64735.2421875,0.0,2429.400634765625,1.0,279.1557006835937,283.2092590332031,300.61798095703125,304.84539794921875,293.1499938964844,293.1499938964844,278.8500061035156,37728.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940338253974915,1.0,0.0,0.0,3.813653707504273,3.8136796951293945,9.704558578960132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.90625,0.0,1736.4913330078125,1895.4371337890625,0.0,2417.0078125,0.943072497844696,1.0,0.0,3.0,1.0,0.0
17673900,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.6670295596122742,0.3547647893428802,0.3321855962276459,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.7212512493133545,0.4490407705307007,0.3722493052482605,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.6345713138580322,0.3035062253475189,0.222294270992279,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.6470762491226196,0.32328861951828,0.3198336660861969,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.4793052077293396,0.1357483714818954,0.6786894202232361,284.80828857421875,284.95001220703125,304.1977844238281,297.6169738769531,300.5300598144531,297.2846984863281,284.8091735839844,1.0,0.6463508605957031,1.0,1.0,0.7739642858505249,1.0,-2.38999891281128,1.118591070175171,1.2714078426361084,0.5702610611915588,0.8270284533500671,0.8270284533500671,0.0,407.9623107910156,410.0,65285.27734375,0.0,2436.607177734375,1.0,278.8966979980469,283.1054077148437,300.6510314941406,304.9983215332031,293.1499938964844,293.1499938964844,278.8500061035156,42111.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982186079025269,1.0,0.0,0.0,3.702789306640625,3.702815055847168,9.148529898084234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.07421875,0.0,1639.0872802734375,1895.4371337890625,0.0,2455.1494140625,0.9186906218528748,1.0,0.0,3.0,1.0,0.0
17673960,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6668965816497803,0.3547795414924621,0.3320481777191162,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7216073274612427,0.4499778151512146,0.3728948831558227,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6351871490478516,0.3046490848064422,0.2230148315429687,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6473731398582458,0.3239042162895202,0.3203315138816833,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.4795138835906982,0.135964497923851,0.679542601108551,284.8948669433594,284.95001220703125,304.2173156738281,297.6371765136719,300.5373229980469,297.28173828125,284.8995056152344,1.0,0.6467651724815369,1.0,1.0,0.7748332619667053,1.0,-2.39323353767395,1.1199651956558228,1.2732683420181274,0.5708078145980835,0.8513559699058533,0.8513559699058533,0.0,408.1766357421875,410.0,65100.6640625,0.0,2442.89453125,1.0,278.8575439453125,283.1954345703125,300.6407775878906,304.899658203125,293.1499938964844,293.1499938964844,279.1499938964844,40606.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971035838127136,1.0,0.0,0.0,3.58530855178833,3.5853328704833984,8.577216590310854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.8798828125,0.0,1496.2392578125,1895.4371337890625,0.0,2444.97412109375,0.8958143591880798,1.0,0.0,3.0,1.0,0.0
17674020,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6677388548851013,0.356070339679718,0.3329218029975891,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7231279611587524,0.4529659152030945,0.3750445246696472,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.637229323387146,0.3078469038009643,0.2250668853521347,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6487482786178589,0.3260146081447601,0.3220828473567962,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.4805911183357239,0.136830061674118,0.6827636957168579,285.0209655761719,284.95001220703125,304.2565002441406,297.6783752441406,300.55926513671875,297.2887268066406,285.0200500488281,1.0,0.6477949023246765,1.0,1.0,0.7765711545944214,1.0,-2.4057538509368896,1.125722885131836,1.2800308465957642,0.5735000371932983,0.9649797081947328,0.9649797081947328,0.0,407.8234252929688,410.0,65040.06640625,0.0,2462.48779296875,1.0,279.1420593261719,283.31597900390625,300.6554870605469,304.82672119140625,293.1499938964844,293.1499938964844,278.8500061035156,33122.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887523174285889,1.0,0.0,0.0,3.7251555919647217,3.72517991065979,9.259384796678204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.0078125,0.0,1596.4288330078125,1895.4371337890625,0.0,2369.06640625,0.9201449751853944,1.0,0.0,3.0,1.0,0.0
17674080,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6677388548851013,0.356070339679718,0.3329218029975891,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7231279611587524,0.4529659152030945,0.3750445246696472,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.637229323387146,0.3078469038009643,0.2250668853521347,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6487482786178589,0.3260146081447601,0.3220828473567962,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.4805911183357239,0.136830061674118,0.6827636957168579,285.0209655761719,284.95001220703125,304.2565002441406,297.6783752441406,300.55926513671875,297.2887268066406,285.0200500488281,1.0,0.6477949023246765,1.0,1.0,0.7765711545944214,1.0,-2.4057538509368896,1.125722885131836,1.2800308465957642,0.5735000371932983,0.9649797081947328,0.9649797081947328,0.0,407.8234252929688,410.0,65040.06640625,0.0,2462.48779296875,1.0,279.1420593261719,283.31597900390625,300.6554870605469,304.82672119140625,293.1499938964844,293.1499938964844,278.8500061035156,33122.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887523174285889,1.0,0.0,0.0,3.7251555919647217,3.72517991065979,9.259384796678204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.0078125,0.0,1596.4288330078125,1895.4371337890625,0.0,2369.06640625,0.9201449751853944,1.0,0.0,3.0,1.0,0.0
17674140,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6680725812911987,0.3561621308326721,0.3332901000976562,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7242974042892456,0.4549807906150818,0.3768759965896606,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6389542818069458,0.3102909028530121,0.2269147038459777,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6498452425003052,0.3274438977241516,0.3236267268657684,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.4814768731594085,0.1374083757400512,0.6858013868331909,284.9132385253906,284.95001220703125,304.2958068847656,297.72039794921875,300.5751342773437,297.2847900390625,284.9171142578125,1.0,0.6488527655601501,1.0,1.0,0.7783091068267822,1.0,-2.4165141582489014,1.13058340549469,1.285930633544922,0.5758465528488159,0.8762664198875427,0.8762664198875427,0.0,407.9172973632813,410.0,65948.640625,0.0,2481.044189453125,1.0,278.85711669921875,283.1981201171875,300.7345275878906,305.0406799316406,293.1499938964844,293.1499938964844,279.1499938964844,38310.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953189015388489,1.0,0.0,0.0,3.6293013095855713,3.62932562828064,8.788997547526378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.423828125,0.0,1527.4478759765625,1895.4371337890625,0.0,2428.70654296875,0.9028885364532472,1.0,0.0,3.0,1.0,0.0
17674200,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6680725812911987,0.3561621308326721,0.3332901000976562,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7242974042892456,0.4549807906150818,0.3768759965896606,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6389542818069458,0.3102909028530121,0.2269147038459777,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6498452425003052,0.3274438977241516,0.3236267268657684,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.4814768731594085,0.1374083757400512,0.6858013868331909,284.9132385253906,284.95001220703125,304.2958068847656,297.72039794921875,300.5751342773437,297.2847900390625,284.9171142578125,1.0,0.6488527655601501,1.0,1.0,0.7783091068267822,1.0,-2.4165141582489014,1.13058340549469,1.285930633544922,0.5758465528488159,0.8762664198875427,0.8762664198875427,0.0,407.9172973632813,410.0,65948.640625,0.0,2481.044189453125,1.0,278.85711669921875,283.1981201171875,300.7345275878906,305.0406799316406,293.1499938964844,293.1499938964844,279.1499938964844,38310.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953189015388489,1.0,0.0,0.0,3.6293013095855713,3.62932562828064,8.788997547526378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.423828125,0.0,1527.4478759765625,1895.4371337890625,0.0,2428.70654296875,0.9028885364532472,1.0,0.0,3.0,1.0,0.0
17674260,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6687235832214355,0.3572604358196258,0.3339770138263702,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7256628274917603,0.4578010737895965,0.3788976371288299,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6409106850624084,0.3134297430515289,0.2289274930953979,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6511228680610657,0.3294603228569031,0.3253090679645538,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.482452780008316,0.1382339894771576,0.6889504194259644,285.03619384765625,284.95001220703125,304.33514404296875,297.7629699707031,300.59625244140625,297.2902526855469,285.0334167480469,1.0,0.6499173045158386,1.0,1.0,0.7801019549369812,1.0,-2.428413391113281,1.136021852493286,1.292391657829285,0.5783895254135132,0.9986222386360168,0.9986222386360168,0.0,407.74658203125,410.0,65944.953125,0.0,2500.55615234375,1.0,279.1432189941406,283.3142395019531,300.74786376953125,304.9786682128906,293.1499938964844,293.1499938964844,278.8500061035156,32410.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788848340511322,1.0,0.0,0.0,3.7816855907440186,3.781710147857666,9.54254232965468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.8359375,0.0,1656.84375,1895.4371337890625,0.0,2369.93603515625,0.9321868419647216,1.0,0.0,3.0,1.0,0.0
17674320,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6687235832214355,0.3572604358196258,0.3339770138263702,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7256628274917603,0.4578010737895965,0.3788976371288299,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6409106850624084,0.3134297430515289,0.2289274930953979,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6511228680610657,0.3294603228569031,0.3253090679645538,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.482452780008316,0.1382339894771576,0.6889504194259644,285.03619384765625,284.95001220703125,304.33514404296875,297.7629699707031,300.59625244140625,297.2902526855469,285.0334167480469,1.0,0.6499173045158386,1.0,1.0,0.7801019549369812,1.0,-2.428413391113281,1.136021852493286,1.292391657829285,0.5783895254135132,0.9986222386360168,0.9986222386360168,0.0,407.74658203125,410.0,65944.953125,0.0,2500.55615234375,1.0,279.1432189941406,283.3142395019531,300.74786376953125,304.9786682128906,293.1499938964844,293.1499938964844,278.8500061035156,32410.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788848340511322,1.0,0.0,0.0,3.7816855907440186,3.781710147857666,9.54254232965468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.8359375,0.0,1656.84375,1895.4371337890625,0.0,2369.93603515625,0.9321868419647216,1.0,0.0,3.0,1.0,0.0
17674380,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6689222455024719,0.3571649193763733,0.3342155516147613,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7266989946365356,0.4596094787120819,0.3805990517139435,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6425665616989136,0.3157857358455658,0.2307389974594116,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6521127820014954,0.3307408094406128,0.3267498314380646,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.4832063913345337,0.1387252211570739,0.6917133927345276,284.9001159667969,284.95001220703125,304.3744201660156,297.8058166503906,300.6109619140625,297.2843017578125,284.9045104980469,1.0,0.6509561538696289,1.0,1.0,0.7818948030471802,1.0,-2.4383373260498047,1.1404552459716797,1.297882080078125,0.5805345177650452,0.8915561437606812,0.8915561437606812,0.0,407.9595947265625,410.0,66938.640625,0.0,2518.3798828125,1.0,278.8563537597656,283.1708679199219,300.8241882324219,305.1978759765625,293.1499938964844,293.1499938964844,279.1499938964844,38159.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962170839309692,1.0,0.0,0.0,3.7052078247070312,3.705232858657837,9.160484637504852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.1630859375,0.0,1611.86669921875,1895.4371337890625,0.0,2436.890625,0.9193388223648072,1.0,0.0,3.0,1.0,0.0
17674440,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6689222455024719,0.3571649193763733,0.3342155516147613,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7266989946365356,0.4596094787120819,0.3805990517139435,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6425665616989136,0.3157857358455658,0.2307389974594116,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6521127820014954,0.3307408094406128,0.3267498314380646,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.4832063913345337,0.1387252211570739,0.6917133927345276,284.9001159667969,284.95001220703125,304.3744201660156,297.8058166503906,300.6109619140625,297.2843017578125,284.9045104980469,1.0,0.6509561538696289,1.0,1.0,0.7818948030471802,1.0,-2.4383373260498047,1.1404552459716797,1.297882080078125,0.5805345177650452,0.8915561437606812,0.8915561437606812,0.0,407.9595947265625,410.0,66938.640625,0.0,2518.3798828125,1.0,278.8563537597656,283.1708679199219,300.8241882324219,305.1978759765625,293.1499938964844,293.1499938964844,279.1499938964844,38159.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962170839309692,1.0,0.0,0.0,3.7052078247070312,3.705232858657837,9.160484637504852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.1630859375,0.0,1611.86669921875,1895.4371337890625,0.0,2436.890625,0.9193388223648072,1.0,0.0,3.0,1.0,0.0
17674500,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.6689854860305786,0.3575626015663147,0.3342841565608978,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7271738052368164,0.4608539044857025,0.3813802301883697,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6433637738227844,0.3172616362571716,0.2316107451915741,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.652550458908081,0.3316098153591156,0.3273849785327911,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.4834985435009002,0.1390493214130401,0.6927847862243652,285.04052734375,284.95001220703125,304.39404296875,297.8272399902344,300.6204528808594,297.2852478027344,285.0466003417969,1.0,0.6514158844947815,1.0,1.0,0.7827911972999573,1.0,-2.442617416381836,1.1423518657684326,1.3002654314041138,0.5813594460487366,0.990832269191742,0.990832269191742,0.0,408.0436096191406,410.0,66454.875,0.0,2526.068359375,1.0,279.10357666015625,283.3194580078125,300.7991638183594,305.01873779296875,293.1499938964844,293.1499938964844,279.1499938964844,33680.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907887697219849,1.0,0.0,0.0,3.760973691940308,3.760998249053955,9.438301731279352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.92578125,0.0,1642.2860107421875,1895.4371337890625,0.0,2387.525146484375,0.9303566217422484,1.0,0.0,3.0,1.0,0.0
17674560,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.6694645285606384,0.3581859171390533,0.3347861766815185,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7279483079910278,0.4623116254806518,0.3824901580810547,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6444749236106873,0.3189156353473663,0.2327195703983307,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6532875299453735,0.3326597213745117,0.3283112049102783,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.4840347170829773,0.1394729018211364,0.6944680213928223,285.0405578613281,284.95001220703125,304.41363525390625,297.8486328125,300.631591796875,297.28912353515625,285.03961181640625,1.0,0.6519629955291748,1.0,1.0,0.7837207913398743,1.0,-2.449254274368286,1.1454042196273804,1.3038499355316162,0.5828284621238708,1.0,1.0,0.0,407.8501586914063,410.0,66793.125,0.0,2536.668701171875,1.0,279.14312744140625,283.30810546875,300.83416748046875,305.1226501464844,293.1499938964844,293.1499938964844,278.8500061035156,33112.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78982013463974,1.0,0.0,0.0,3.833741188049317,3.833766460418701,9.807060905586695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.171875,0.0,1724.6627197265625,1895.4371337890625,0.0,2378.7412109375,0.9444414377212524,1.0,0.0,3.0,1.0,0.0
17674620,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.669673502445221,0.3580940663814544,0.335030198097229,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.728961706161499,0.4640772640705108,0.3841577172279358,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6461696624755859,0.3213172554969787,0.2345635890960693,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6542627215385437,0.3339064419269562,0.3297184109687805,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.4847245812416076,0.1399224549531936,0.6970282793045044,284.8988647460937,284.95001220703125,304.45263671875,297.89117431640625,300.64617919921875,297.28326416015625,284.90216064453125,1.0,0.6529659628868103,1.0,1.0,0.7855798602104187,1.0,-2.458892583847046,1.1496838331222534,1.309208631515503,0.5849085450172424,0.9071559309959412,0.9071559309959412,0.0,408.0382080078125,410.0,67886.1328125,0.0,2554.076416015625,1.0,278.8568725585937,283.1542053222656,300.9087219238281,305.3443908691406,293.1499938964844,293.1499938964844,278.54998779296875,37888.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969350218772888,1.0,0.0,0.0,3.773341655731201,3.773367404937744,9.500480473434436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.302734375,0.0,1689.380859375,1895.4371337890625,0.0,2443.436279296875,0.9342137575149536,1.0,0.0,3.0,1.0,0.0
17674680,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.669673502445221,0.3580940663814544,0.335030198097229,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.728961706161499,0.4640772640705108,0.3841577172279358,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6461696624755859,0.3213172554969787,0.2345635890960693,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6542627215385437,0.3339064419269562,0.3297184109687805,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.4847245812416076,0.1399224549531936,0.6970282793045044,284.8988647460937,284.95001220703125,304.45263671875,297.89117431640625,300.64617919921875,297.28326416015625,284.90216064453125,1.0,0.6529659628868103,1.0,1.0,0.7855798602104187,1.0,-2.458892583847046,1.1496838331222534,1.309208631515503,0.5849085450172424,0.9071559309959412,0.9071559309959412,0.0,408.0382080078125,410.0,67886.1328125,0.0,2554.076416015625,1.0,278.8568725585937,283.1542053222656,300.9087219238281,305.3443908691406,293.1499938964844,293.1499938964844,278.54998779296875,37888.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969350218772888,1.0,0.0,0.0,3.773341655731201,3.773367404937744,9.500480473434436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.302734375,0.0,1689.380859375,1895.4371337890625,0.0,2443.436279296875,0.9342137575149536,1.0,0.0,3.0,1.0,0.0
17674740,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6694461703300476,0.3579496145248413,0.334790974855423,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7296168804168701,0.4656872451305389,0.3853774964809418,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6475303769111633,0.32365483045578,0.2361335307359695,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6548455357551575,0.3349675834178924,0.3306752145290375,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.4850102961063385,0.1402099132537841,0.6983206272125244,284.9022827148437,284.95001220703125,304.4914245605469,297.93310546875,300.6600646972656,297.27667236328125,284.9049377441406,1.0,0.6537313461303711,1.0,1.0,0.7874389886856079,1.0,-2.464916467666626,1.152193903923035,1.3127225637435913,0.5859646201133728,0.8488327860832214,0.8488327860832214,0.0,408.4158325195313,410.0,68233.8984375,0.0,2566.096435546875,1.0,278.5577697753906,283.1445617675781,300.9346618652344,305.40106201171875,293.1499938964844,293.1499938964844,278.8500061035156,40120.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994815111160278,1.0,0.0,0.0,3.555657148361206,3.555680990219116,8.435932272732316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.9931640625,0.0,1460.7496337890625,1895.4371337890625,0.0,2466.685302734375,0.8887943029403687,1.0,0.0,3.0,1.0,0.0
17674800,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6694461703300476,0.3579496145248413,0.334790974855423,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7296168804168701,0.4656872451305389,0.3853774964809418,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6475303769111633,0.32365483045578,0.2361335307359695,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6548455357551575,0.3349675834178924,0.3306752145290375,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.4850102961063385,0.1402099132537841,0.6983206272125244,284.9022827148437,284.95001220703125,304.4914245605469,297.93310546875,300.6600646972656,297.27667236328125,284.9049377441406,1.0,0.6537313461303711,1.0,1.0,0.7874389886856079,1.0,-2.464916467666626,1.152193903923035,1.3127225637435913,0.5859646201133728,0.8488327860832214,0.8488327860832214,0.0,408.4158325195313,410.0,68233.8984375,0.0,2566.096435546875,1.0,278.5577697753906,283.1445617675781,300.9346618652344,305.40106201171875,293.1499938964844,293.1499938964844,278.8500061035156,40120.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994815111160278,1.0,0.0,0.0,3.555657148361206,3.555680990219116,8.435932272732316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.9931640625,0.0,1460.7496337890625,1895.4371337890625,0.0,2466.685302734375,0.8887943029403687,1.0,0.0,3.0,1.0,0.0
17674860,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6702667474746704,0.3591567873954773,0.3356150090694427,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7310262322425842,0.4684942960739136,0.3873972594738006,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6497036218643188,0.3269998431205749,0.2382962852716446,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6561781167984009,0.3369576334953308,0.33232581615448,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.4858694076538086,0.1409447342157364,0.7009701728820801,285.0167541503906,284.95001220703125,304.5298767089844,297.97418212890625,300.68194580078125,297.2845153808594,285.014404296875,1.0,0.6546691060066223,1.0,1.0,0.789323091506958,1.0,-2.476519823074341,1.1574761867523191,1.319043755531311,0.588469386100769,0.9547215104103088,0.9547215104103088,0.0,408.0193176269531,410.0,68195.546875,0.0,2584.619873046875,1.0,278.84259033203125,283.2554626464844,300.9527893066406,305.3336486816406,293.1499938964844,293.1499938964844,278.54998779296875,33018.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917252779006958,1.0,0.0,0.0,3.695547103881836,3.695571184158325,9.11277766135754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.853515625,0.0,1561.84912109375,1895.4371337890625,0.0,2396.025390625,0.913094401359558,1.0,0.0,3.0,1.0,0.0
17674920,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6702667474746704,0.3591567873954773,0.3356150090694427,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7310262322425842,0.4684942960739136,0.3873972594738006,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6497036218643188,0.3269998431205749,0.2382962852716446,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6561781167984009,0.3369576334953308,0.33232581615448,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.4858694076538086,0.1409447342157364,0.7009701728820801,285.0167541503906,284.95001220703125,304.5298767089844,297.97418212890625,300.68194580078125,297.2845153808594,285.014404296875,1.0,0.6546691060066223,1.0,1.0,0.789323091506958,1.0,-2.476519823074341,1.1574761867523191,1.319043755531311,0.588469386100769,0.9547215104103088,0.9547215104103088,0.0,408.0193176269531,410.0,68195.546875,0.0,2584.619873046875,1.0,278.84259033203125,283.2554626464844,300.9527893066406,305.3336486816406,293.1499938964844,293.1499938964844,278.54998779296875,33018.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917252779006958,1.0,0.0,0.0,3.695547103881836,3.695571184158325,9.11277766135754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.853515625,0.0,1561.84912109375,1895.4371337890625,0.0,2396.025390625,0.913094401359558,1.0,0.0,3.0,1.0,0.0
17674980,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6705374717712402,0.3591705858707428,0.3359025418758392,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7320586442947388,0.4703031480312347,0.3890608847141266,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6515087485313416,0.3295616805553436,0.2402231693267822,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.657184898853302,0.3382427990436554,0.3337328732013702,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.4865341782569885,0.1413890421390533,0.7033964991569519,284.9180908203125,284.95001220703125,304.5679626464844,298.0140991210937,300.69696044921875,297.2802734375,284.9211120605469,1.0,0.6556308269500732,1.0,1.0,0.7912071943283081,1.0,-2.486142873764038,1.161754488945007,1.3243883848190308,0.5905690789222717,0.8712153434753418,0.8712153434753418,0.0,408.1138610839844,410.0,69047.6328125,0.0,2601.83984375,1.0,278.5574035644531,283.1473999023437,301.0267944335937,305.5413513183594,293.1499938964844,293.1499938964844,278.8500061035156,38145.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797885537147522,1.0,0.0,0.0,3.5947160720825195,3.5947399139404297,8.622287737125589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.0302734375,0.0,1488.335693359375,1895.4371337890625,0.0,2452.109130859375,0.8951613306999207,1.0,0.0,3.0,1.0,0.0
17675040,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6705374717712402,0.3591705858707428,0.3359025418758392,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7320586442947388,0.4703031480312347,0.3890608847141266,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6515087485313416,0.3295616805553436,0.2402231693267822,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.657184898853302,0.3382427990436554,0.3337328732013702,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.4865341782569885,0.1413890421390533,0.7033964991569519,284.9180908203125,284.95001220703125,304.5679626464844,298.0140991210937,300.69696044921875,297.2802734375,284.9211120605469,1.0,0.6556308269500732,1.0,1.0,0.7912071943283081,1.0,-2.486142873764038,1.161754488945007,1.3243883848190308,0.5905690789222717,0.8712153434753418,0.8712153434753418,0.0,408.1138610839844,410.0,69047.6328125,0.0,2601.83984375,1.0,278.5574035644531,283.1473999023437,301.0267944335937,305.5413513183594,293.1499938964844,293.1499938964844,278.8500061035156,38145.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797885537147522,1.0,0.0,0.0,3.5947160720825195,3.5947399139404297,8.622287737125589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.0302734375,0.0,1488.335693359375,1895.4371337890625,0.0,2452.109130859375,0.8951613306999207,1.0,0.0,3.0,1.0,0.0
17675100,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.6706720590591431,0.3595981895923614,0.3360370993614197,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7325609922409058,0.4715408384799957,0.3898606598377228,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6524140238761902,0.3311440944671631,0.2411826997995376,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6576628088951111,0.3391155302524566,0.3343898355960846,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.4868244230747223,0.1417012512683868,0.7044314742088318,285.041748046875,284.95001220703125,304.5868225097656,298.0335388183594,300.7065734863281,297.2821044921875,285.0462646484375,1.0,0.6560789942741394,1.0,1.0,0.7921492457389832,1.0,-2.490616798400879,1.163743495941162,1.3268733024597168,0.5914673805236816,0.9624202847480774,0.9624202847480774,0.0,408.129638671875,410.0,68640.5234375,0.0,2609.760498046875,1.0,278.8011474609375,283.27838134765625,301.0052185058594,305.3697814941406,293.1499938964844,293.1499938964844,278.8500061035156,33420.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927260398864746,1.0,0.0,0.0,3.659678459167481,3.659702062606812,8.936740414355882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.6982421875,0.0,1524.6082763671875,1895.4371337890625,0.0,2405.115966796875,0.9074779748916626,1.0,0.0,3.0,1.0,0.0
17675160,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6711414456367493,0.3601593971252441,0.3365201652050018,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7333064675331116,0.4729132056236267,0.3909312188625335,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6535853147506714,0.3328423500061035,0.2423422932624817,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6583893299102783,0.3401091992855072,0.3352892696857452,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.4873144924640655,0.1420866549015045,0.7059983015060425,285.0268859863281,284.95001220703125,304.6055603027344,298.0526123046875,300.7172241210937,297.285888671875,285.0242919921875,1.0,0.6566089391708374,1.0,1.0,0.7931385636329651,1.0,-2.49706506729126,1.1666948795318604,1.3303701877593994,0.592904269695282,0.9821739792823792,0.9821739792823792,0.0,407.9285278320313,410.0,69058.7265625,0.0,2620.2509765625,1.0,278.8426513671875,283.2520751953125,301.0394897460937,305.47906494140625,293.1499938964844,293.1499938964844,278.54998779296875,32504.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791996955871582,1.0,0.0,0.0,3.745875597000122,3.7458999156951904,9.362675541524368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.740234375,0.0,1615.633056640625,1895.4371337890625,0.0,2398.492431640625,0.924254834651947,1.0,0.0,3.0,1.0,0.0
17675220,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6712566018104553,0.3599880337715149,0.3366577625274658,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7342001795768738,0.4745119512081146,0.3924457132816314,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6553161144256592,0.3353332281112671,0.2442334741353988,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.659263551235199,0.3412340879440307,0.336568146944046,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.4878675937652588,0.1424531042575836,0.7081635594367981,284.9068603515625,284.95001220703125,304.64263916015625,298.08935546875,300.73052978515625,297.27960205078125,284.9105834960937,1.0,0.6575502753257751,1.0,1.0,0.7951170802116394,1.0,-2.505787372589112,1.170512080192566,1.3352752923965454,0.5947614312171936,0.8835572004318237,0.8835572004318237,0.0,408.155517578125,410.0,69963.8828125,0.0,2636.613037109375,1.0,278.556884765625,283.123779296875,301.1056823730469,305.68438720703125,293.1499938964844,293.1499938964844,278.8500061035156,38101.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987974882125854,1.0,0.0,0.0,3.659623384475708,3.659647941589356,8.93647154498467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.306640625,0.0,1559.667724609375,1895.4371337890625,0.0,2460.435791015625,0.9094342589378356,1.0,0.0,3.0,1.0,0.0
17675280,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6712566018104553,0.3599880337715149,0.3366577625274658,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7342001795768738,0.4745119512081146,0.3924457132816314,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6553161144256592,0.3353332281112671,0.2442334741353988,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.659263551235199,0.3412340879440307,0.336568146944046,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.4878675937652588,0.1424531042575836,0.7081635594367981,284.9068603515625,284.95001220703125,304.64263916015625,298.08935546875,300.73052978515625,297.27960205078125,284.9105834960937,1.0,0.6575502753257751,1.0,1.0,0.7951170802116394,1.0,-2.505787372589112,1.170512080192566,1.3352752923965454,0.5947614312171936,0.8835572004318237,0.8835572004318237,0.0,408.155517578125,410.0,69963.8828125,0.0,2636.613037109375,1.0,278.556884765625,283.123779296875,301.1056823730469,305.68438720703125,293.1499938964844,293.1499938964844,278.8500061035156,38101.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987974882125854,1.0,0.0,0.0,3.659623384475708,3.659647941589356,8.93647154498467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.306640625,0.0,1559.667724609375,1895.4371337890625,0.0,2460.435791015625,0.9094342589378356,1.0,0.0,3.0,1.0,0.0
17675340,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6717652678489685,0.360910028219223,0.3371727466583252,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7353516221046448,0.4770122468471527,0.394193947315216,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6573660969734192,0.3386332094669342,0.2463408559560775,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6603678464889526,0.3430046439170837,0.3380056023597717,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.4885418713092804,0.1430892944335937,0.7104427218437195,285.0274963378906,284.95001220703125,304.6791076660156,298.1241149902344,300.7498779296875,297.28466796875,285.0248718261719,1.0,0.6584767699241638,1.0,1.0,0.7970956563949585,1.0,-2.5158684253692627,1.1750353574752808,1.3408329486846924,0.5968677997589111,0.9997122883796692,0.9997122883796692,0.0,408.020263671875,410.0,69886.0859375,0.0,2653.922607421875,1.0,278.8434143066406,283.240234375,301.1117858886719,305.60870361328125,293.1499938964844,293.1499938964844,278.54998779296875,32671.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930127382278442,1.0,0.0,0.0,3.80156683921814,3.801591634750366,9.643141538617783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.896484375,0.0,1682.4866943359375,1895.4371337890625,0.0,2407.7216796875,0.93683660030365,1.0,0.0,3.0,1.0,0.0
17675400,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6717652678489685,0.360910028219223,0.3371727466583252,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7353516221046448,0.4770122468471527,0.394193947315216,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6573660969734192,0.3386332094669342,0.2463408559560775,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6603678464889526,0.3430046439170837,0.3380056023597717,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.4885418713092804,0.1430892944335937,0.7104427218437195,285.0274963378906,284.95001220703125,304.6791076660156,298.1241149902344,300.7498779296875,297.28466796875,285.0248718261719,1.0,0.6584767699241638,1.0,1.0,0.7970956563949585,1.0,-2.5158684253692627,1.1750353574752808,1.3408329486846924,0.5968677997589111,0.9997122883796692,0.9997122883796692,0.0,408.020263671875,410.0,69886.0859375,0.0,2653.922607421875,1.0,278.8434143066406,283.240234375,301.1117858886719,305.60870361328125,293.1499938964844,293.1499938964844,278.54998779296875,32671.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930127382278442,1.0,0.0,0.0,3.80156683921814,3.801591634750366,9.643141538617783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.896484375,0.0,1682.4866943359375,1895.4371337890625,0.0,2407.7216796875,0.93683660030365,1.0,0.0,3.0,1.0,0.0
17675460,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6718586087226868,0.3606873750686645,0.3372807502746582,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7362076640129089,0.4785262048244476,0.3956490755081177,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6591253876686096,0.341160237789154,0.2482615709304809,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6611998081207275,0.3440525531768799,0.3392220139503479,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.4890401065349579,0.1434090882539749,0.7124110460281372,284.8998413085937,284.95001220703125,304.7149353027344,298.15655517578125,300.7624206542969,297.2781066894531,284.9037170410156,1.0,0.6593784093856812,1.0,1.0,0.79913330078125,1.0,-2.5241951942443848,1.1786532402038574,1.345542073249817,0.5986243486404419,0.8942967653274536,0.8942967653274536,0.0,408.2402648925781,410.0,70804.84375,0.0,2669.6982421875,1.0,278.5564880371094,283.1044921875,301.173095703125,305.809814453125,293.1499938964844,293.1499938964844,278.8500061035156,38168.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799814760684967,1.0,0.0,0.0,3.7184901237487793,3.718515157699585,9.226278052665292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.8271484375,0.0,1627.2401123046875,1895.4371337890625,0.0,2469.7314453125,0.9224849939346312,1.0,0.0,3.0,1.0,0.0
