time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6718586087226868,0.3606873750686645,0.3372807502746582,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7362076640129089,0.4785262048244476,0.3956490755081177,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6591253876686096,0.341160237789154,0.2482615709304809,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6611998081207275,0.3440525531768799,0.3392220139503479,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.4890401065349579,0.1434090882539749,0.7124110460281372,284.8998413085937,284.95001220703125,304.7149353027344,298.15655517578125,300.7624206542969,297.2781066894531,284.9037170410156,1.0,0.6593784093856812,1.0,1.0,0.79913330078125,1.0,-2.5241951942443848,1.1786532402038574,1.345542073249817,0.5986243486404419,0.8942967653274536,0.8942967653274536,0.0,408.2402648925781,410.0,70804.84375,0.0,2669.6982421875,1.0,278.5564880371094,283.1044921875,301.173095703125,305.809814453125,293.1499938964844,293.1499938964844,278.8500061035156,38168.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799814760684967,1.0,0.0,0.0,3.7184901237487793,3.718515157699585,9.226278052665292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.8271484375,0.0,1627.2401123046875,1895.4371337890625,0.0,2469.7314453125,0.9224849939346312,1.0,0.0,3.0,1.0,0.0
17675580,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6723384857177734,0.3615701198577881,0.3377480208873749,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.737345278263092,0.4810228049755096,0.3973685801029205,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6612537503242493,0.344609797000885,0.2504462003707886,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6622593402862549,0.3457522988319397,0.3405840694904327,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.4896702766418457,0.144016295671463,0.7145193219184875,285.0326843261719,284.95001220703125,304.7499694824219,298.1864013671875,300.7814025878906,297.2838134765625,285.03155517578125,1.0,0.6602700352668762,1.0,1.0,0.8011710047721863,1.0,-2.533974885940552,1.1830244064331057,1.3509504795074463,0.6006495952606201,1.0,1.0,0.0,408.0847778320313,410.0,70594.953125,0.0,2686.538330078125,1.0,278.8431396484375,283.2359619140625,301.1744384765625,305.7214050292969,293.1499938964844,293.1499938964844,278.54998779296875,33281.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794086754322052,1.0,0.0,0.0,3.841726064682007,3.84175157546997,9.847956334851915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.212890625,0.0,1735.7071533203125,1895.4371337890625,0.0,2417.48974609375,0.9462809562683104,1.0,0.0,3.0,1.0,0.0
17675640,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6723384857177734,0.3615701198577881,0.3377480208873749,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.737345278263092,0.4810228049755096,0.3973685801029205,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6612537503242493,0.344609797000885,0.2504462003707886,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6622593402862549,0.3457522988319397,0.3405840694904327,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.4896702766418457,0.144016295671463,0.7145193219184875,285.0326843261719,284.95001220703125,304.7499694824219,298.1864013671875,300.7814025878906,297.2838134765625,285.03155517578125,1.0,0.6602700352668762,1.0,1.0,0.8011710047721863,1.0,-2.533974885940552,1.1830244064331057,1.3509504795074463,0.6006495952606201,1.0,1.0,0.0,408.0847778320313,410.0,70594.953125,0.0,2686.538330078125,1.0,278.8431396484375,283.2359619140625,301.1744384765625,305.7214050292969,293.1499938964844,293.1499938964844,278.54998779296875,33281.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794086754322052,1.0,0.0,0.0,3.841726064682007,3.84175157546997,9.847956334851915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.212890625,0.0,1735.7071533203125,1895.4371337890625,0.0,2417.48974609375,0.9462809562683104,1.0,0.0,3.0,1.0,0.0
17675700,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6726111769676208,0.3615809082984924,0.3380241990089416,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7379547357559204,0.4819285869598388,0.3982942402362823,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6623758673667908,0.3460621833801269,0.2515984773635864,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6628348231315613,0.3463574051856994,0.3413285613059997,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.4900477528572082,0.1442323923110962,0.7158233523368835,284.8858947753906,284.95001220703125,304.7672119140625,298.2002868652344,300.78857421875,297.2826843261719,284.8778991699219,1.0,0.6607670187950134,1.0,1.0,0.8021898865699768,1.0,-2.5394649505615234,1.1854922771453855,1.3539727926254272,0.6018956303596497,0.9196804165840148,0.9196804165840148,0.0,408.02252197265625,410.0,71709.34375,0.0,2696.126708984375,1.0,278.5937194824219,283.065185546875,301.2314147949219,305.9745483398437,293.1499938964844,293.1499938964844,278.54998779296875,36045.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996485829353333,1.0,0.0,0.0,3.841618537902832,3.841644525527954,9.847403816820588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.013671875,0.0,1757.347412109375,1895.4371337890625,0.0,2468.212646484375,0.9465552568435668,1.0,0.0,3.0,1.0,0.0
17675760,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.672437310218811,0.3613232374191284,0.3378429114818573,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7382329106330872,0.4825682044029236,0.398856520652771,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6631494164466858,0.3473195135593414,0.2525006830692291,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6630702018737793,0.3467379212379455,0.3417473137378692,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.4901639819145202,0.144326776266098,0.7164410352706909,284.8980712890625,284.95001220703125,304.78424072265625,298.2134094238281,300.7936706542969,297.27813720703125,284.90185546875,1.0,0.6611616015434265,1.0,1.0,0.8032311201095581,1.0,-2.5423736572265625,1.1866825819015503,1.3556910753250122,0.6024407148361206,0.9053105711936952,0.9053105711936952,0.0,408.2644958496094,410.0,71573.7265625,0.0,2702.40771484375,1.0,278.55645751953125,283.0903625488281,301.2303161621094,305.92047119140625,293.1499938964844,293.1499938964844,278.25,38088.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008210062980652,1.0,0.0,0.0,3.770320415496826,3.77034592628479,9.485272016718228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.41015625,0.0,1687.33740234375,1895.4371337890625,0.0,2478.933837890625,0.9338193535804749,1.0,0.0,3.0,1.0,0.0
17675820,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6721393465995789,0.3610705435276031,0.337501585483551,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7387918829917908,0.484002023935318,0.3999277651309967,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6647396087646484,0.3500290513038635,0.2543169856071472,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6635034680366516,0.3475669324398041,0.3424789011478424,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.4903079271316528,0.1445042490959167,0.7172092795372009,284.9042358398437,284.95001220703125,304.8175964355469,298.2372131347656,300.8053283691406,297.2724609375,284.90582275390625,1.0,0.6618295311927795,1.0,1.0,0.8053137063980103,1.0,-2.5474607944488525,1.1887208223342896,1.3587400913238523,0.6032821536064148,0.8503932356834412,0.8503932356834412,0.0,408.61370849609375,410.0,71845.6171875,0.0,2713.1005859375,1.0,278.2577819824219,283.079833984375,301.2392578125,305.95574951171875,293.1499938964844,293.1499938964844,278.54998779296875,39894.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803285539150238,1.0,0.0,0.0,3.561807870864868,3.5618317127227783,8.465142968816508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.841796875,0.0,1465.6815185546875,1895.4371337890625,0.0,2501.502197265625,0.8898661136627197,1.0,0.0,3.0,1.0,0.0
17675880,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6721393465995789,0.3610705435276031,0.337501585483551,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7387918829917908,0.484002023935318,0.3999277651309967,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6647396087646484,0.3500290513038635,0.2543169856071472,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6635034680366516,0.3475669324398041,0.3424789011478424,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.4903079271316528,0.1445042490959167,0.7172092795372009,284.9042358398437,284.95001220703125,304.8175964355469,298.2372131347656,300.8053283691406,297.2724609375,284.90582275390625,1.0,0.6618295311927795,1.0,1.0,0.8053137063980103,1.0,-2.5474607944488525,1.1887208223342896,1.3587400913238523,0.6032821536064148,0.8503932356834412,0.8503932356834412,0.0,408.61370849609375,410.0,71845.6171875,0.0,2713.1005859375,1.0,278.2577819824219,283.079833984375,301.2392578125,305.95574951171875,293.1499938964844,293.1499938964844,278.54998779296875,39894.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803285539150238,1.0,0.0,0.0,3.561807870864868,3.5618317127227783,8.465142968816508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.841796875,0.0,1465.6815185546875,1895.4371337890625,0.0,2501.502197265625,0.8898661136627197,1.0,0.0,3.0,1.0,0.0
17675940,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6728761196136475,0.3621067702770233,0.3381934762001037,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7401144504547119,0.4866144955158233,0.4018022716045379,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6671935319900513,0.3537605106830597,0.2567526698112488,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6647046804428101,0.349310040473938,0.3439064919948578,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.4910230338573456,0.1451305896043777,0.7193845510482788,285.0106506347656,284.95001220703125,304.8500061035156,298.2575378417969,300.8246765136719,297.2810974121094,285.0083923339844,1.0,0.662686288356781,1.0,1.0,0.8073962926864624,1.0,-2.558191537857056,1.1935641765594482,1.3646273612976074,0.6055923104286194,0.9495815634727478,0.9495815634727478,0.0,408.18792724609375,410.0,71713.6328125,0.0,2730.686767578125,1.0,278.5425720214844,283.185791015625,301.2403564453125,305.8653869628906,293.1499938964844,293.1499938964844,278.25,33232.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965924143791199,1.0,0.0,0.0,3.693173408508301,3.693197250366211,9.101074738282476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.6083984375,0.0,1560.781494140625,1895.4371337890625,0.0,2440.311767578125,0.912675678730011,1.0,0.0,3.0,1.0,0.0
17676000,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6728761196136475,0.3621067702770233,0.3381934762001037,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7401144504547119,0.4866144955158233,0.4018022716045379,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6671935319900513,0.3537605106830597,0.2567526698112488,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6647046804428101,0.349310040473938,0.3439064919948578,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.4910230338573456,0.1451305896043777,0.7193845510482788,285.0106506347656,284.95001220703125,304.8500061035156,298.2575378417969,300.8246765136719,297.2810974121094,285.0083923339844,1.0,0.662686288356781,1.0,1.0,0.8073962926864624,1.0,-2.558191537857056,1.1935641765594482,1.3646273612976074,0.6055923104286194,0.9495815634727478,0.9495815634727478,0.0,408.18792724609375,410.0,71713.6328125,0.0,2730.686767578125,1.0,278.5425720214844,283.185791015625,301.2403564453125,305.8653869628906,293.1499938964844,293.1499938964844,278.25,33232.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965924143791199,1.0,0.0,0.0,3.693173408508301,3.693197250366211,9.101074738282476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.6083984375,0.0,1560.781494140625,1895.4371337890625,0.0,2440.311767578125,0.912675678730011,1.0,0.0,3.0,1.0,0.0
17676060,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6730321049690247,0.3619712591171264,0.3383289873600006,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7410276532173157,0.4882071614265442,0.4032877385616302,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6692155599594116,0.3566737771034241,0.2589192390441894,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.6655384302139282,0.3503338694572449,0.3450619578361511,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.4915345311164856,0.1454663425683975,0.721308171749115,284.91973876953125,284.95001220703125,304.8815002441406,298.2745361328125,300.8365783691406,297.2770690917969,284.9219055175781,1.0,0.6635617017745972,1.0,1.0,0.8094691038131714,1.0,-2.5667624473571777,1.1973180770874023,1.369444489479065,0.6074647307395935,0.8697499632835388,0.8697499632835388,0.0,408.2893371582031,410.0,72445.8046875,0.0,2746.715576171875,1.0,278.2574768066406,283.0837097167969,301.28759765625,306.0404357910156,293.1499938964844,293.1499938964844,278.54998779296875,38115.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026258945465088,1.0,0.0,0.0,3.587756633758545,3.587780475616455,8.588933724240633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.3330078125,0.0,1480.572509765625,1895.4371337890625,0.0,2495.45751953125,0.8936190605163574,1.0,0.0,3.0,1.0,0.0
17676120,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6730321049690247,0.3619712591171264,0.3383289873600006,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7410276532173157,0.4882071614265442,0.4032877385616302,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6692155599594116,0.3566737771034241,0.2589192390441894,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.6655384302139282,0.3503338694572449,0.3450619578361511,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.4915345311164856,0.1454663425683975,0.721308171749115,284.91973876953125,284.95001220703125,304.8815002441406,298.2745361328125,300.8365783691406,297.2770690917969,284.9219055175781,1.0,0.6635617017745972,1.0,1.0,0.8094691038131714,1.0,-2.5667624473571777,1.1973180770874023,1.369444489479065,0.6074647307395935,0.8697499632835388,0.8697499632835388,0.0,408.2893371582031,410.0,72445.8046875,0.0,2746.715576171875,1.0,278.2574768066406,283.0837097167969,301.28759765625,306.0404357910156,293.1499938964844,293.1499938964844,278.54998779296875,38115.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026258945465088,1.0,0.0,0.0,3.587756633758545,3.587780475616455,8.588933724240633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.3330078125,0.0,1480.572509765625,1895.4371337890625,0.0,2495.45751953125,0.8936190605163574,1.0,0.0,3.0,1.0,0.0
17676180,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6735464930534363,0.3627897202968597,0.3388141691684723,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7421796917915344,0.4906018376350403,0.4049957394599914,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6715518832206726,0.360346108675003,0.2613119184970855,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6665951609611511,0.3519435822963714,0.3463848829269409,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.4921848177909851,0.1460621953010559,0.7234663963317871,285.0179138183594,284.95001220703125,304.9122314453125,298.2885131835937,300.853759765625,297.283203125,285.0150756835937,1.0,0.6644627451896667,1.0,1.0,0.8115419149398804,1.0,-2.576812267303467,1.2018295526504517,1.3749827146530151,0.6096457839012146,0.9711312055587769,0.9711312055587769,0.0,408.0880126953125,410.0,72362.359375,0.0,2764.202392578125,1.0,278.5428771972656,283.1800537109375,301.2787780761719,305.9499816894531,293.1499938964844,293.1499938964844,278.25,32734.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797590970993042,1.0,0.0,0.0,3.732267856597901,3.7322921752929688,9.294776077695132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.9580078125,0.0,1601.65576171875,1895.4371337890625,0.0,2449.420654296875,0.9211549758911132,1.0,0.0,3.0,1.0,0.0
17676240,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6735464930534363,0.3627897202968597,0.3388141691684723,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7421796917915344,0.4906018376350403,0.4049957394599914,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6715518832206726,0.360346108675003,0.2613119184970855,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6665951609611511,0.3519435822963714,0.3463848829269409,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.4921848177909851,0.1460621953010559,0.7234663963317871,285.0179138183594,284.95001220703125,304.9122314453125,298.2885131835937,300.853759765625,297.283203125,285.0150756835937,1.0,0.6644627451896667,1.0,1.0,0.8115419149398804,1.0,-2.576812267303467,1.2018295526504517,1.3749827146530151,0.6096457839012146,0.9711312055587769,0.9711312055587769,0.0,408.0880126953125,410.0,72362.359375,0.0,2764.202392578125,1.0,278.5428771972656,283.1800537109375,301.2787780761719,305.9499816894531,293.1499938964844,293.1499938964844,278.25,32734.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797590970993042,1.0,0.0,0.0,3.732267856597901,3.7322921752929688,9.294776077695132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.9580078125,0.0,1601.65576171875,1895.4371337890625,0.0,2449.420654296875,0.9211549758911132,1.0,0.0,3.0,1.0,0.0
17676300,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6737462878227234,0.3627075254917145,0.3390115201473236,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7427172660827637,0.4913718402385711,0.4058263003826141,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6726840138435364,0.361829549074173,0.2624979019165039,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.667098879814148,0.3524499237537384,0.3470468521118164,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.4925141334533691,0.1462409496307373,0.7246434092521667,284.874755859375,284.95001220703125,304.9272766113281,298.2944641113281,300.8594055175781,297.2812194824219,284.8695678710937,1.0,0.6649421453475952,1.0,1.0,0.8125783205032349,1.0,-2.581862688064575,1.2040822505950928,1.3777803182601929,0.6108208894729614,0.8759958148002625,0.8759958148002625,0.0,408.0723876953125,410.0,73284.2578125,0.0,2773.39013671875,1.0,278.2957763671875,283.0205078125,301.326416015625,306.1896057128906,293.1499938964844,293.1499938964844,278.25,36882.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031720519065857,1.0,0.0,0.0,3.7116098403930655,3.711634635925293,9.1921674538753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.3427734375,0.0,1609.5137939453125,1895.4371337890625,0.0,2500.4619140625,0.917473554611206,1.0,0.0,3.0,1.0,0.0
17676360,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6735464334487915,0.3624773323535919,0.3388017117977142,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7429474592208862,0.4919705986976623,0.4063171148300171,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6734890937805176,0.3632009625434875,0.2634488344192505,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6672883629798889,0.352805882692337,0.3474066853523254,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.4926002323627472,0.1463289558887481,0.7251614332199097,284.9095458984375,284.95001220703125,304.9421081542969,298.2997131347656,300.8636474609375,297.2770690917969,284.9127197265625,1.0,0.6653191447257996,1.0,1.0,0.8136741518974304,1.0,-2.584503173828125,1.2051392793655396,1.379364013671875,0.6113237142562866,0.8777972459793091,0.8777972459793091,0.0,408.3255004882813,410.0,73103.4140625,0.0,2779.354736328125,1.0,278.2572326660156,283.0628967285156,301.3160095214844,306.1170959472656,293.1499938964844,293.1499938964844,278.54998779296875,38180.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041927218437195,1.0,0.0,0.0,3.634521722793579,3.634546041488648,8.81430025856389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.6318359375,0.0,1532.2647705078125,1895.4371337890625,0.0,2509.820068359375,0.9039753675460817,1.0,0.0,3.0,1.0,0.0
17676420,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6739760637283325,0.3632333278656006,0.3391964137554168,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7440066337585449,0.4942437410354614,0.4078985452651977,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6757992506027222,0.3669092357158661,0.2658444046974182,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6682493090629578,0.3543224334716797,0.3486173450946808,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.4931688010692596,0.1468745917081833,0.7270550727844238,285.0170593261719,284.95001220703125,304.9711608886719,298.3082275390625,300.8795471191406,297.28253173828125,285.0143737792969,1.0,0.6661743521690369,1.0,1.0,0.8158657550811768,1.0,-2.593815565109253,1.2092667818069458,1.3845486640930176,0.6133200526237488,0.9825589060783386,0.9825589060783386,0.0,408.170166015625,410.0,72942.671875,0.0,2795.835693359375,1.0,278.543212890625,283.1681823730469,301.2991943359375,306.0115051269531,293.1499938964844,293.1499938964844,278.25,32877.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992592453956604,1.0,0.0,0.0,3.771996736526489,3.772021532058716,9.493709285379736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.13671875,0.0,1649.0382080078125,1895.4371337890625,0.0,2464.654296875,0.9302438497543336,1.0,0.0,3.0,1.0,0.0
17676480,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6739760637283325,0.3632333278656006,0.3391964137554168,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7440066337585449,0.4942437410354614,0.4078985452651977,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6757992506027222,0.3669092357158661,0.2658444046974182,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6682493090629578,0.3543224334716797,0.3486173450946808,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.4931688010692596,0.1468745917081833,0.7270550727844238,285.0170593261719,284.95001220703125,304.9711608886719,298.3082275390625,300.8795471191406,297.28253173828125,285.0143737792969,1.0,0.6661743521690369,1.0,1.0,0.8158657550811768,1.0,-2.593815565109253,1.2092667818069458,1.3845486640930176,0.6133200526237488,0.9825589060783386,0.9825589060783386,0.0,408.170166015625,410.0,72942.671875,0.0,2795.835693359375,1.0,278.543212890625,283.1681823730469,301.2991943359375,306.0115051269531,293.1499938964844,293.1499938964844,278.25,32877.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992592453956604,1.0,0.0,0.0,3.771996736526489,3.772021532058716,9.493709285379736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.13671875,0.0,1649.0382080078125,1895.4371337890625,0.0,2464.654296875,0.9302438497543336,1.0,0.0,3.0,1.0,0.0
17676540,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.673953652381897,0.3628810048103332,0.3391540050506592,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7447254061698914,0.4954883754253387,0.4091367125511169,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6777557730674744,0.3698061108589172,0.2680153548717499,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6688992977142334,0.3551161587238312,0.3495771288871765,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.4935467839241028,0.147111490368843,0.7286045551300049,284.90496826171875,284.95001220703125,304.99932861328125,298.3142395019531,300.88836669921875,297.27606201171875,284.908203125,1.0,0.666994571685791,1.0,1.0,0.8180573582649231,1.0,-2.601144790649414,1.212390422821045,1.3887542486190796,0.6149305105209351,0.884777843952179,0.884777843952179,0.0,408.4029235839844,410.0,73675.8671875,0.0,2810.420654296875,1.0,278.2567749023437,283.047119140625,301.33056640625,306.17138671875,293.1499938964844,293.1499938964844,278.54998779296875,38268.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058493137359619,1.0,0.0,0.0,3.674449443817138,3.674474239349365,9.009026484818604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.3115234375,0.0,1577.63037109375,1895.4371337890625,0.0,2525.0234375,0.9129001498222352,1.0,0.0,3.0,1.0,0.0
17676600,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.673953652381897,0.3628810048103332,0.3391540050506592,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7447254061698914,0.4954883754253387,0.4091367125511169,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6777557730674744,0.3698061108589172,0.2680153548717499,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6688992977142334,0.3551161587238312,0.3495771288871765,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.4935467839241028,0.147111490368843,0.7286045551300049,284.90496826171875,284.95001220703125,304.99932861328125,298.3142395019531,300.88836669921875,297.27606201171875,284.908203125,1.0,0.666994571685791,1.0,1.0,0.8180573582649231,1.0,-2.601144790649414,1.212390422821045,1.3887542486190796,0.6149305105209351,0.884777843952179,0.884777843952179,0.0,408.4029235839844,410.0,73675.8671875,0.0,2810.420654296875,1.0,278.2567749023437,283.047119140625,301.33056640625,306.17138671875,293.1499938964844,293.1499938964844,278.54998779296875,38268.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058493137359619,1.0,0.0,0.0,3.674449443817138,3.674474239349365,9.009026484818604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.3115234375,0.0,1577.63037109375,1895.4371337890625,0.0,2525.0234375,0.9129001498222352,1.0,0.0,3.0,1.0,0.0
17676660,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6743723154067993,0.363627165555954,0.339526504278183,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7457297444343567,0.4976519644260406,0.4106131494045257,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.680099368095398,0.3735953867435455,0.2704560756683349,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6698318719863892,0.3565936684608459,0.3507384061813354,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.4941014945507049,0.1476491093635559,0.7304321527481079,285.0187072753906,284.95001220703125,305.0265808105469,298.31787109375,300.90350341796875,297.2816772460937,285.01617431640625,1.0,0.6678190231323242,1.0,1.0,0.8202523589134216,1.0,-2.6101973056793213,1.216395616531372,1.3938015699386597,0.6168961524963379,0.9929256439208984,0.9929256439208984,0.0,408.2294616699219,410.0,73447.53125,0.0,2826.473388671875,1.0,278.5434875488281,283.1593017578125,301.3088684082031,306.0562744140625,293.1499938964844,293.1499938964844,278.25,32996.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009209632873535,1.0,0.0,0.0,3.8055365085601807,3.8055615425109854,9.663291393735562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.6171875,0.0,1689.7664794921875,1895.4371337890625,0.0,2479.84814453125,0.937923789024353,1.0,0.0,3.0,1.0,0.0
17676720,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6743723154067993,0.363627165555954,0.339526504278183,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7457297444343567,0.4976519644260406,0.4106131494045257,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.680099368095398,0.3735953867435455,0.2704560756683349,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6698318719863892,0.3565936684608459,0.3507384061813354,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.4941014945507049,0.1476491093635559,0.7304321527481079,285.0187072753906,284.95001220703125,305.0265808105469,298.31787109375,300.90350341796875,297.2816772460937,285.01617431640625,1.0,0.6678190231323242,1.0,1.0,0.8202523589134216,1.0,-2.6101973056793213,1.216395616531372,1.3938015699386597,0.6168961524963379,0.9929256439208984,0.9929256439208984,0.0,408.2294616699219,410.0,73447.53125,0.0,2826.473388671875,1.0,278.5434875488281,283.1593017578125,301.3088684082031,306.0562744140625,293.1499938964844,293.1499938964844,278.25,32996.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009209632873535,1.0,0.0,0.0,3.8055365085601807,3.8055615425109854,9.663291393735562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.6171875,0.0,1689.7664794921875,1895.4371337890625,0.0,2479.84814453125,0.937923789024353,1.0,0.0,3.0,1.0,0.0
17676780,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6743454933166504,0.3632478415966034,0.3394717276096344,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7464078068733215,0.4987851977348327,0.4117727279663086,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6820887327194214,0.37654709815979,0.2726741731166839,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6704618334770203,0.3573410212993622,0.3516626954078674,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.4944746494293213,0.1478764116764068,0.7319526672363281,284.9014587402344,284.95001220703125,305.0529479980469,298.3193359375,300.9115295410156,297.2752685546875,284.9048156738281,1.0,0.6686192750930786,1.0,1.0,0.8224473595619202,1.0,-2.617380142211914,1.2194503545761108,1.3979297876358032,0.6185190677642822,0.8913065791130066,0.8913065791130066,0.0,408.4481201171875,410.0,74185.1484375,0.0,2840.83642578125,1.0,278.2565612792969,283.03289794921875,301.3358459472656,306.2121276855469,293.1499938964844,293.1499938964844,278.54998779296875,38317.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075215220451355,1.0,0.0,0.0,3.7103662490844727,3.7103912830352783,9.186008469441732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.458984375,0.0,1618.9974365234375,1895.4371337890625,0.0,2540.3876953125,0.9208709001541138,1.0,0.0,3.0,1.0,0.0
17676840,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6743454933166504,0.3632478415966034,0.3394717276096344,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7464078068733215,0.4987851977348327,0.4117727279663086,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6820887327194214,0.37654709815979,0.2726741731166839,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6704618334770203,0.3573410212993622,0.3516626954078674,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.4944746494293213,0.1478764116764068,0.7319526672363281,284.9014587402344,284.95001220703125,305.0529479980469,298.3193359375,300.9115295410156,297.2752685546875,284.9048156738281,1.0,0.6686192750930786,1.0,1.0,0.8224473595619202,1.0,-2.617380142211914,1.2194503545761108,1.3979297876358032,0.6185190677642822,0.8913065791130066,0.8913065791130066,0.0,408.4481201171875,410.0,74185.1484375,0.0,2840.83642578125,1.0,278.2565612792969,283.03289794921875,301.3358459472656,306.2121276855469,293.1499938964844,293.1499938964844,278.54998779296875,38317.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075215220451355,1.0,0.0,0.0,3.7103662490844727,3.7103912830352783,9.186008469441732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.458984375,0.0,1618.9974365234375,1895.4371337890625,0.0,2540.3876953125,0.9208709001541138,1.0,0.0,3.0,1.0,0.0
17676900,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6743523478507996,0.363530546426773,0.3394500613212585,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7467364072799683,0.4997269511222839,0.4123061299324035,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6831055283546448,0.3784061670303345,0.2737926542758941,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.6707625389099121,0.357985258102417,0.3520795404911041,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.4946305155754089,0.1480974853038787,0.732535183429718,285.0329895019531,284.95001220703125,305.0657653808594,298.3193054199219,300.9180908203125,297.2770080566406,285.03717041015625,1.0,0.6689738035202026,1.0,1.0,0.8235448598861694,1.0,-2.6206483840942383,1.220836162567139,1.3998122215270996,0.6191802024841309,0.9839452505111694,0.9839452505111694,0.0,408.4930419921875,410.0,73596.171875,0.0,2847.15283203125,1.0,278.5036926269531,283.1730041503906,301.2964782714844,306.00555419921875,293.1499938964844,293.1499938964844,278.54998779296875,33941.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029839992523193,1.0,0.0,0.0,3.762444734573364,3.762469530105591,9.445686828257748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.9306640625,0.0,1646.0244140625,1895.4371337890625,0.0,2498.73876953125,0.930793821811676,1.0,0.0,3.0,1.0,0.0
17676960,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.674747109413147,0.3639752864837646,0.3398181498050689,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7473663091659546,0.5008567571640015,0.4131650030612945,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6844562888145447,0.3804105520248413,0.275158166885376,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6713666915893555,0.3587808907032013,0.3527806401252746,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.4950170814990997,0.1484060436487198,0.73372882604599,285.0210266113281,284.95001220703125,305.0783386230469,298.3187866210937,300.9258728027344,297.2810974121094,285.01885986328125,1.0,0.6694231629371643,1.0,1.0,0.8246679902076721,1.0,-2.626220464706421,1.2233469486236572,1.402873396873474,0.6204850673675537,1.0,1.0,0.0,408.2693176269531,410.0,73893.875,0.0,2856.59521484375,1.0,278.5434265136719,283.1517639160156,301.30987548828125,306.0880432128906,293.1499938964844,293.1499938964844,278.25,33131.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026343584060669,1.0,0.0,0.0,3.8345797061920166,3.834604978561402,9.811350309973932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.59765625,0.0,1725.8349609375,1895.4371337890625,0.0,2495.53515625,0.9447017312049866,1.0,0.0,3.0,1.0,0.0
17677020,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6747151613235474,0.3635696172714233,0.3397519290447235,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7480090260505676,0.5018932819366455,0.4142573475837707,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6864723563194275,0.3834144473075866,0.2774223983287811,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6719781756401062,0.3594856560230255,0.3536736369132995,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.4953857660293579,0.1486236006021499,0.7352244257926941,284.8976135253906,284.95001220703125,305.102783203125,298.3163452148437,300.9330139160156,297.2748718261719,284.9011535644531,1.0,0.6702092289924622,1.0,1.0,0.826914370059967,1.0,-2.6332828998565674,1.2263281345367432,1.4069547653198242,0.6221508383750916,0.8971409201622009,0.8971409201622009,0.0,408.4804992675781,410.0,74643.8203125,0.0,2870.807861328125,1.0,278.2561340332031,283.0186767578125,301.33319091796875,306.2413635253906,293.1499938964844,293.1499938964844,278.54998779296875,38344.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092485666275024,1.0,0.0,0.0,3.7437503337860094,3.743775606155396,9.352054348710226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.140625,0.0,1657.987548828125,1895.4371337890625,0.0,2556.27490234375,0.9282246232032776,1.0,0.0,3.0,1.0,0.0
17677080,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6747151613235474,0.3635696172714233,0.3397519290447235,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7480090260505676,0.5018932819366455,0.4142573475837707,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6864723563194275,0.3834144473075866,0.2774223983287811,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6719781756401062,0.3594856560230255,0.3536736369132995,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.4953857660293579,0.1486236006021499,0.7352244257926941,284.8976135253906,284.95001220703125,305.102783203125,298.3163452148437,300.9330139160156,297.2748718261719,284.9011535644531,1.0,0.6702092289924622,1.0,1.0,0.826914370059967,1.0,-2.6332828998565674,1.2263281345367432,1.4069547653198242,0.6221508383750916,0.8971409201622009,0.8971409201622009,0.0,408.4804992675781,410.0,74643.8203125,0.0,2870.807861328125,1.0,278.2561340332031,283.0186767578125,301.33319091796875,306.2413635253906,293.1499938964844,293.1499938964844,278.54998779296875,38344.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092485666275024,1.0,0.0,0.0,3.7437503337860094,3.743775606155396,9.352054348710226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.140625,0.0,1657.987548828125,1895.4371337890625,0.0,2556.27490234375,0.9282246232032776,1.0,0.0,3.0,1.0,0.0
17677140,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6750973463058472,0.3642777800559997,0.340070515871048,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7489233613014221,0.5038782358169556,0.4155705273151397,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6888543367385864,0.387347400188446,0.2799456119537353,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6728541254997253,0.3608891367912292,0.3547486662864685,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.4959132075309753,0.1491437256336212,0.7369400858879089,285.024658203125,284.95001220703125,305.126220703125,298.31219482421875,300.94647216796875,297.2808837890625,285.0234375,1.0,0.6709941625595093,1.0,1.0,0.829160749912262,1.0,-2.6419007778167725,1.2301015853881836,1.4117991924285889,0.6241542100906372,1.0,1.0,0.0,408.3021545410156,410.0,74259.765625,0.0,2886.271484375,1.0,278.54327392578125,283.146728515625,301.30352783203125,306.1081237792969,293.1499938964844,293.1499938964844,278.25,33542.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043779134750366,1.0,0.0,0.0,3.856372356414795,3.856398105621338,9.923187462845815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.4794921875,0.0,1755.6878662109375,1895.4371337890625,0.0,2511.51904296875,0.9497878551483154,1.0,0.0,3.0,1.0,0.0
17677200,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6750973463058472,0.3642777800559997,0.340070515871048,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7489233613014221,0.5038782358169556,0.4155705273151397,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6888543367385864,0.387347400188446,0.2799456119537353,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6728541254997253,0.3608891367912292,0.3547486662864685,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.4959132075309753,0.1491437256336212,0.7369400858879089,285.024658203125,284.95001220703125,305.126220703125,298.31219482421875,300.94647216796875,297.2808837890625,285.0234375,1.0,0.6709941625595093,1.0,1.0,0.829160749912262,1.0,-2.6419007778167725,1.2301015853881836,1.4117991924285889,0.6241542100906372,1.0,1.0,0.0,408.3021545410156,410.0,74259.765625,0.0,2886.271484375,1.0,278.54327392578125,283.146728515625,301.30352783203125,306.1081237792969,293.1499938964844,293.1499938964844,278.25,33542.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043779134750366,1.0,0.0,0.0,3.856372356414795,3.856398105621338,9.923187462845815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.4794921875,0.0,1755.6878662109375,1895.4371337890625,0.0,2511.51904296875,0.9497878551483154,1.0,0.0,3.0,1.0,0.0
17677260,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6750593185424805,0.3638567328453064,0.3399921655654907,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7495319247245789,0.5048308968544006,0.4165984988212585,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.690889298915863,0.3904071450233459,0.2822524011135101,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6734484434127808,0.36156165599823,0.3556131720542907,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.4962781071662903,0.1493556648492813,0.7384142875671387,284.8973083496094,284.95001220703125,305.1486511230469,298.3065185546875,300.9527282714844,297.27490234375,284.9001159667969,1.0,0.6717687249183655,1.0,1.0,0.83147794008255,1.0,-2.6488492488861084,1.2330013513565063,1.415847897529602,0.6258981227874756,0.9035212397575378,0.9035212397575378,0.0,408.5097351074219,410.0,75055.5703125,0.0,2900.35791015625,1.0,278.2568359375,283.00714111328125,301.3230285644531,306.2593078613281,293.1499938964844,293.1499938964844,278.1499938964844,38256.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109156489372253,1.0,0.0,0.0,3.774176359176636,3.7742018699646,9.504683475825004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.2265625,0.0,1693.214111328125,1895.4371337890625,0.0,2571.628173828125,0.9347882866859436,1.0,0.0,3.0,1.0,0.0
17677320,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6750593185424805,0.3638567328453064,0.3399921655654907,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7495319247245789,0.5048308968544006,0.4165984988212585,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.690889298915863,0.3904071450233459,0.2822524011135101,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6734484434127808,0.36156165599823,0.3556131720542907,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.4962781071662903,0.1493556648492813,0.7384142875671387,284.8973083496094,284.95001220703125,305.1486511230469,298.3065185546875,300.9527282714844,297.27490234375,284.9001159667969,1.0,0.6717687249183655,1.0,1.0,0.83147794008255,1.0,-2.6488492488861084,1.2330013513565063,1.415847897529602,0.6258981227874756,0.9035212397575378,0.9035212397575378,0.0,408.5097351074219,410.0,75055.5703125,0.0,2900.35791015625,1.0,278.2568359375,283.00714111328125,301.3230285644531,306.2593078613281,293.1499938964844,293.1499938964844,278.1499938964844,38256.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109156489372253,1.0,0.0,0.0,3.774176359176636,3.7742018699646,9.504683475825004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.2265625,0.0,1693.214111328125,1895.4371337890625,0.0,2571.628173828125,0.9347882866859436,1.0,0.0,3.0,1.0,0.0
