time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.6748954653739929,0.3637496531009674,0.3397579789161682,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7499787211418152,0.5059265494346619,0.4173740148544311,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.6928208470344543,0.393736332654953,0.2844726145267486,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.6738739013671875,0.362329363822937,0.3562497496604919,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.4964679777622223,0.149568572640419,0.7392076253890991,284.923095703125,284.95001220703125,305.1700439453125,298.2994384765625,300.9603881835937,297.2725830078125,284.9255676269531,1.0,0.6723844408988953,1.0,1.0,0.8337951302528381,1.0,-2.654048204421997,1.2350541353225708,1.4189941883087158,0.62714684009552,0.8861600756645203,0.8861600756645203,0.0,408.7052307128906,410.0,75023.1328125,0.0,2911.119384765625,1.0,278.1522827148437,283.0253295898437,301.3002624511719,306.2170104980469,293.1499938964844,293.1499938964844,278.45001220703125,38148.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113425970077515,1.0,0.0,0.0,3.677981376647949,3.6780059337615967,9.026353495755756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.7998046875,0.0,1580.7230224609375,1895.4371337890625,0.0,2575.562744140625,0.913568675518036,1.0,0.0,3.0,1.0,0.0
17677440,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.6748954653739929,0.3637496531009674,0.3397579789161682,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7499787211418152,0.5059265494346619,0.4173740148544311,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.6928208470344543,0.393736332654953,0.2844726145267486,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.6738739013671875,0.362329363822937,0.3562497496604919,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.4964679777622223,0.149568572640419,0.7392076253890991,284.923095703125,284.95001220703125,305.1700439453125,298.2994384765625,300.9603881835937,297.2725830078125,284.9255676269531,1.0,0.6723844408988953,1.0,1.0,0.8337951302528381,1.0,-2.654048204421997,1.2350541353225708,1.4189941883087158,0.62714684009552,0.8861600756645203,0.8861600756645203,0.0,408.7052307128906,410.0,75023.1328125,0.0,2911.119384765625,1.0,278.1522827148437,283.0253295898437,301.3002624511719,306.2170104980469,293.1499938964844,293.1499938964844,278.45001220703125,38148.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113425970077515,1.0,0.0,0.0,3.677981376647949,3.6780059337615967,9.026353495755756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.7998046875,0.0,1580.7230224609375,1895.4371337890625,0.0,2575.562744140625,0.913568675518036,1.0,0.0,3.0,1.0,0.0
17677500,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6750888228416443,0.3641555905342102,0.3399057984352112,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7504130005836487,0.5069108009338379,0.4179716110229492,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6940264701843262,0.3957955539226532,0.2857579290866852,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6742979884147644,0.3630421161651611,0.3567513525485992,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4967156052589416,0.1498302370309829,0.7399667501449585,285.0492248535156,284.95001220703125,305.1803283691406,298.2954406738281,300.96685791015625,297.2763977050781,285.0525207519531,1.0,0.6727398633956909,1.0,1.0,0.8349537253379822,1.0,-2.6581263542175293,1.236812710762024,1.421313762664795,0.6281617879867554,0.9815712571144104,0.9815712571144104,0.0,408.5823364257813,410.0,74459.859375,0.0,2918.331298828125,1.0,278.4023132324219,283.1600036621094,301.2668762207031,306.0274658203125,293.1499938964844,293.1499938964844,278.45001220703125,33631.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067751526832581,1.0,0.0,0.0,3.7367262840271,3.736750602722168,9.316994464825256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.8310546875,0.0,1613.673828125,1895.4371337890625,0.0,2533.528076171875,0.9248300790786744,1.0,0.0,3.0,1.0,0.0
17677560,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.6755578517913818,0.364621639251709,0.3403331637382507,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7510767579078674,0.5080000162124634,0.4188278615474701,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6954734325408936,0.3979208171367645,0.2872321605682373,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.6749570965766907,0.3638492226600647,0.3574863076210022,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.4971547424793243,0.150159478187561,0.741280734539032,285.0304870605469,284.95001220703125,305.1903686523437,298.2911376953125,300.9738464355469,297.2813415527344,285.02789306640625,1.0,0.6731954216957092,1.0,1.0,0.836105465888977,1.0,-2.664083242416382,1.2394905090332031,1.4245927333831787,0.6297173500061035,1.0,1.0,0.0,408.2864074707031,410.0,74779.1640625,0.0,2928.35595703125,1.0,278.44317626953125,283.1326904296875,301.2811584472656,306.11724853515625,293.1499938964844,293.1499938964844,278.1499938964844,32853.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065878748893738,1.0,0.0,0.0,3.813849449157715,3.813874483108521,9.705554475658571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13128.046875,0.0,1698.6162109375,1895.4371337890625,0.0,2531.80712890625,0.9398487210273744,1.0,0.0,3.0,1.0,0.0
17677620,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6755090355873108,0.3641587793827057,0.3402376174926758,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7516444325447083,0.5088286995887756,0.4197811782360077,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6975213289260864,0.4010378122329712,0.2895962297916412,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.675542950630188,0.3644848763942718,0.35833740234375,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.4975373446941376,0.1503762602806091,0.7428264021873474,284.9021301269531,284.95001220703125,305.2095947265625,298.28179931640625,300.9786071777344,297.2754211425781,284.9052124023437,1.0,0.6739755272865295,1.0,1.0,0.838408887386322,1.0,-2.6710450649261475,1.2423843145370483,1.4286607503890991,0.6316367983818054,0.8958843350410461,0.8958843350410461,0.0,408.5013427734375,410.0,75525.4453125,0.0,2942.6494140625,1.0,278.15625,282.99420166015625,301.29937744140625,306.26904296875,293.1499938964844,293.1499938964844,278.45001220703125,38155.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133872747421265,1.0,0.0,0.0,3.7293639183044434,3.729389190673828,9.280317385673698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.8466796875,0.0,1639.7467041015625,1895.4371337890625,0.0,2594.4208984375,0.9248676300048828,1.0,0.0,3.0,1.0,0.0
17677680,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6755090355873108,0.3641587793827057,0.3402376174926758,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7516444325447083,0.5088286995887756,0.4197811782360077,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6975213289260864,0.4010378122329712,0.2895962297916412,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.675542950630188,0.3644848763942718,0.35833740234375,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.4975373446941376,0.1503762602806091,0.7428264021873474,284.9021301269531,284.95001220703125,305.2095947265625,298.28179931640625,300.9786071777344,297.2754211425781,284.9052124023437,1.0,0.6739755272865295,1.0,1.0,0.838408887386322,1.0,-2.6710450649261475,1.2423843145370483,1.4286607503890991,0.6316367983818054,0.8958843350410461,0.8958843350410461,0.0,408.5013427734375,410.0,75525.4453125,0.0,2942.6494140625,1.0,278.15625,282.99420166015625,301.29937744140625,306.26904296875,293.1499938964844,293.1499938964844,278.45001220703125,38155.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133872747421265,1.0,0.0,0.0,3.7293639183044434,3.729389190673828,9.280317385673698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.8466796875,0.0,1639.7467041015625,1895.4371337890625,0.0,2594.4208984375,0.9248676300048828,1.0,0.0,3.0,1.0,0.0
17677740,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.675819456577301,0.3647629022598266,0.3404721915721893,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7524323463439941,0.5105482339859009,0.4208920001983642,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6998815536499023,0.4050686955451965,0.2921884953975677,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6763403415679932,0.3657760322093963,0.3593150973320007,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.4980320036411285,0.1508680582046508,0.7444447875022888,285.0208435058594,284.95001220703125,305.22772216796875,298.2716064453125,300.9892883300781,297.2811279296875,285.0187072753906,1.0,0.6747313737869263,1.0,1.0,0.840712308883667,1.0,-2.679126024246216,1.2458648681640625,1.4332610368728638,0.6337330937385559,1.0,1.0,0.0,408.3629150390625,410.0,75142.640625,0.0,2957.547607421875,1.0,278.4437866210937,283.1140441894531,301.2637023925781,306.12939453125,293.1499938964844,293.1499938964844,278.1499938964844,33316.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087626695632935,1.0,0.0,0.0,3.847531318664551,3.847556829452514,9.8777411494666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.998046875,0.0,1743.0712890625,1895.4371337890625,0.0,2551.80322265625,0.947574257850647,1.0,0.0,3.0,1.0,0.0
17677800,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.675819456577301,0.3647629022598266,0.3404721915721893,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7524323463439941,0.5105482339859009,0.4208920001983642,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6998815536499023,0.4050686955451965,0.2921884953975677,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6763403415679932,0.3657760322093963,0.3593150973320007,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.4980320036411285,0.1508680582046508,0.7444447875022888,285.0208435058594,284.95001220703125,305.22772216796875,298.2716064453125,300.9892883300781,297.2811279296875,285.0187072753906,1.0,0.6747313737869263,1.0,1.0,0.840712308883667,1.0,-2.679126024246216,1.2458648681640625,1.4332610368728638,0.6337330937385559,1.0,1.0,0.0,408.3629150390625,410.0,75142.640625,0.0,2957.547607421875,1.0,278.4437866210937,283.1140441894531,301.2637023925781,306.12939453125,293.1499938964844,293.1499938964844,278.1499938964844,33316.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087626695632935,1.0,0.0,0.0,3.847531318664551,3.847556829452514,9.8777411494666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.998046875,0.0,1743.0712890625,1895.4371337890625,0.0,2551.80322265625,0.947574257850647,1.0,0.0,3.0,1.0,0.0
17677860,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6757063865661621,0.3642497956752777,0.3403091430664062,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7528982162475586,0.5112186670303345,0.4216976761817932,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7018720507621765,0.4081825613975525,0.2945400178432464,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6768413186073303,0.3663238883018493,0.3600653111934662,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.4983468949794769,0.1510401368141174,0.7457594275474548,284.8964233398437,284.95001220703125,305.2447204589844,298.2606811523437,300.99273681640625,297.27490234375,284.8998107910156,1.0,0.6754570603370667,1.0,1.0,0.8431171774864197,1.0,-2.6853837966918945,1.2484078407287598,1.4369758367538452,0.6354599595069885,0.8991959691047668,0.8991959691047668,0.0,408.6057739257813,410.0,75849.8515625,0.0,2970.71240234375,1.0,278.15606689453125,282.97967529296875,301.2774353027344,306.26959228515625,293.1499938964844,293.1499938964844,278.45001220703125,38377.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152907490730286,1.0,0.0,0.0,3.756171941757202,3.756197452545166,9.414217174708028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.0927734375,0.0,1672.8328857421875,1895.4371337890625,0.0,2611.998291015625,0.9309926629066468,1.0,0.0,3.0,1.0,0.0
17677920,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6757063865661621,0.3642497956752777,0.3403091430664062,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7528982162475586,0.5112186670303345,0.4216976761817932,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7018720507621765,0.4081825613975525,0.2945400178432464,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6768413186073303,0.3663238883018493,0.3600653111934662,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.4983468949794769,0.1510401368141174,0.7457594275474548,284.8964233398437,284.95001220703125,305.2447204589844,298.2606811523437,300.99273681640625,297.27490234375,284.8998107910156,1.0,0.6754570603370667,1.0,1.0,0.8431171774864197,1.0,-2.6853837966918945,1.2484078407287598,1.4369758367538452,0.6354599595069885,0.8991959691047668,0.8991959691047668,0.0,408.6057739257813,410.0,75849.8515625,0.0,2970.71240234375,1.0,278.15606689453125,282.97967529296875,301.2774353027344,306.26959228515625,293.1499938964844,293.1499938964844,278.45001220703125,38377.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152907490730286,1.0,0.0,0.0,3.756171941757202,3.756197452545166,9.414217174708028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.0927734375,0.0,1672.8328857421875,1895.4371337890625,0.0,2611.998291015625,0.9309926629066468,1.0,0.0,3.0,1.0,0.0
17677980,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6760168671607971,0.3648525774478912,0.3405343890190124,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7536471486091614,0.5128518342971802,0.4227274358272552,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7042279839515686,0.4122633039951324,0.2971586883068084,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6776174902915955,0.3675841391086578,0.3610019087791443,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.498820960521698,0.1515154540538787,0.7472697496414185,285.0221862792969,284.95001220703125,305.26055908203125,298.24920654296875,301.0024719238281,297.28082275390625,285.0210266113281,1.0,0.6761741638183594,1.0,1.0,0.8455219864845276,1.0,-2.6931910514831543,1.2517582178115845,1.4414327144622805,0.6374375820159912,1.0,1.0,0.0,408.43798828125,410.0,75392.4765625,0.0,2985.051025390625,1.0,278.443359375,283.108154296875,301.2408142089844,306.1235046386719,293.1499938964844,293.1499938964844,278.1499938964844,33672.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105272054672241,1.0,0.0,0.0,3.8636343479156494,3.863660097122192,9.960594979929738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13228.685546875,0.0,1765.6580810546875,1895.4371337890625,0.0,2568.048828125,0.9514842629432678,1.0,0.0,3.0,1.0,0.0
17678040,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6760168671607971,0.3648525774478912,0.3405343890190124,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7536471486091614,0.5128518342971802,0.4227274358272552,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7042279839515686,0.4122633039951324,0.2971586883068084,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6776174902915955,0.3675841391086578,0.3610019087791443,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.498820960521698,0.1515154540538787,0.7472697496414185,285.0221862792969,284.95001220703125,305.26055908203125,298.24920654296875,301.0024719238281,297.28082275390625,285.0210266113281,1.0,0.6761741638183594,1.0,1.0,0.8455219864845276,1.0,-2.6931910514831543,1.2517582178115845,1.4414327144622805,0.6374375820159912,1.0,1.0,0.0,408.43798828125,410.0,75392.4765625,0.0,2985.051025390625,1.0,278.443359375,283.108154296875,301.2408142089844,306.1235046386719,293.1499938964844,293.1499938964844,278.1499938964844,33672.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105272054672241,1.0,0.0,0.0,3.8636343479156494,3.863660097122192,9.960594979929738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13228.685546875,0.0,1765.6580810546875,1895.4371337890625,0.0,2568.048828125,0.9514842629432678,1.0,0.0,3.0,1.0,0.0
17678100,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6761863231658936,0.3647049367427826,0.3406728208065033,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7540473341941833,0.5132810473442078,0.4232935011386871,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7054147124290466,0.4139294624328613,0.2984918653964996,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6780427098274231,0.3679486215114593,0.3615321218967438,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.4991105794906616,0.1516542881727218,0.7482569813728333,284.8758850097656,284.95001220703125,305.2680358886719,298.2433166503906,301.004638671875,297.2792663574219,284.8700256347656,1.0,0.6765815019607544,1.0,1.0,0.8467243909835815,1.0,-2.6975882053375244,1.2536637783050537,1.4439243078231812,0.6386247277259827,0.913385272026062,0.913385272026062,0.0,408.3878784179688,410.0,76374.4296875,0.0,2993.344482421875,1.0,278.1937255859375,282.94140625,301.2738342285156,306.348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36722.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158252835273743,1.0,0.0,0.0,3.851283550262451,3.851309776306152,9.897015615933924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.62109375,0.0,1774.553466796875,1895.4371337890625,0.0,2616.937744140625,0.9490458965301514,1.0,0.0,3.0,1.0,0.0
17678160,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.67591392993927,0.3643447458744049,0.3403754234313965,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7540871500968933,0.5134508609771729,0.4234748780727386,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7062190175056458,0.4154166281223297,0.299539566040039,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6781137585639954,0.3681156933307647,0.3617348968982696,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.4991344809532165,0.151683509349823,0.748555600643158,284.89678955078125,284.95001220703125,305.27520751953125,298.23736572265625,301.0050964355469,297.2749328613281,284.8999938964844,1.0,0.6768779754638672,1.0,1.0,0.8479359745979309,1.0,-2.6993513107299805,1.2542822360992432,1.4450690746307373,0.6390752792358398,0.9036529660224916,0.9036529660224916,0.0,408.6524963378906,410.0,76120.515625,0.0,2997.984130859375,1.0,278.15643310546875,282.9712219238281,301.2536315917969,306.2637634277344,293.1499938964844,293.1499938964844,278.1499938964844,38360.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168987035751343,1.0,0.0,0.0,3.7764313220977774,3.776456832885742,9.516044201518524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.9951171875,0.0,1696.7039794921875,1895.4371337890625,0.0,2626.862060546875,0.9354466199874878,1.0,0.0,3.0,1.0,0.0
17678220,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.67580246925354,0.3643108904361725,0.3401805162429809,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7544602155685425,0.514365017414093,0.424076497554779,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7081987857818604,0.4189872443675995,0.3019050061702728,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6785381436347961,0.368874728679657,0.3623349964618683,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4993444979190826,0.1519158333539962,0.749355673789978,284.93731689453125,284.95001220703125,305.28863525390625,298.2253112792969,301.0101013183594,297.2743835449219,284.9386901855469,1.0,0.6774571537971497,1.0,1.0,0.8503590822219849,1.0,-2.7044899463653564,1.256345510482788,1.4481443166732788,0.6402864456176758,0.9102929830551147,0.9102929830551147,0.0,408.7716979980469,410.0,76000.3515625,0.0,3008.536865234375,1.0,278.1500549316406,283.0062561035156,301.22418212890625,306.1932983398437,293.1499938964844,293.1499938964844,278.1499938964844,36976.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161095380783081,1.0,0.0,0.0,3.739179611206055,3.739204645156861,9.329232852905988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.6455078125,0.0,1642.150634765625,1895.4371337890625,0.0,2619.5654296875,0.9260903596878052,1.0,0.0,3.0,1.0,0.0
17678280,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.67580246925354,0.3643108904361725,0.3401805162429809,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7544602155685425,0.514365017414093,0.424076497554779,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7081987857818604,0.4189872443675995,0.3019050061702728,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6785381436347961,0.368874728679657,0.3623349964618683,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4993444979190826,0.1519158333539962,0.749355673789978,284.93731689453125,284.95001220703125,305.28863525390625,298.2253112792969,301.0101013183594,297.2743835449219,284.9386901855469,1.0,0.6774571537971497,1.0,1.0,0.8503590822219849,1.0,-2.7044899463653564,1.256345510482788,1.4481443166732788,0.6402864456176758,0.9102929830551147,0.9102929830551147,0.0,408.7716979980469,410.0,76000.3515625,0.0,3008.536865234375,1.0,278.1500549316406,283.0062561035156,301.22418212890625,306.1932983398437,293.1499938964844,293.1499938964844,278.1499938964844,36976.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161095380783081,1.0,0.0,0.0,3.739179611206055,3.739204645156861,9.329232852905988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.6455078125,0.0,1642.150634765625,1895.4371337890625,0.0,2619.5654296875,0.9260903596878052,1.0,0.0,3.0,1.0,0.0
17678340,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6760031580924988,0.3644627928733825,0.3402885198593139,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7550806999206543,0.5154727697372437,0.4249302446842193,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7104172110557556,0.4227413833141327,0.3044849634170532,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6792210340499878,0.3698056936264038,0.3631738424301147,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4997583031654358,0.1522478759288787,0.7506971955299377,284.9537658691406,284.95001220703125,305.30084228515625,298.2132568359375,301.0159606933594,297.2761535644531,284.9541320800781,1.0,0.6781132817268372,1.0,1.0,0.8527821898460388,1.0,-2.711546897888184,1.2593662738800049,1.4521805047988892,0.6419830918312073,0.919346272945404,0.919346272945404,0.0,408.65771484375,410.0,76059.0859375,0.0,3021.785400390625,1.0,278.1499938964844,283.017333984375,301.2131652832031,306.1806030273437,293.1499938964844,293.1499938964844,278.1499938964844,36122.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160375952720642,1.0,0.0,0.0,3.734657287597656,3.734682083129883,9.306680226472964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.3544921875,0.0,1630.343994140625,1895.4371337890625,0.0,2618.900146484375,0.924407124519348,1.0,0.0,3.0,1.0,0.0
17678400,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6760031580924988,0.3644627928733825,0.3402885198593139,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7550806999206543,0.5154727697372437,0.4249302446842193,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7104172110557556,0.4227413833141327,0.3044849634170532,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6792210340499878,0.3698056936264038,0.3631738424301147,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.4997583031654358,0.1522478759288787,0.7506971955299377,284.9537658691406,284.95001220703125,305.30084228515625,298.2132568359375,301.0159606933594,297.2761535644531,284.9541320800781,1.0,0.6781132817268372,1.0,1.0,0.8527821898460388,1.0,-2.711546897888184,1.2593662738800049,1.4521805047988892,0.6419830918312073,0.919346272945404,0.919346272945404,0.0,408.65771484375,410.0,76059.0859375,0.0,3021.785400390625,1.0,278.1499938964844,283.017333984375,301.2131652832031,306.1806030273437,293.1499938964844,293.1499938964844,278.1499938964844,36122.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160375952720642,1.0,0.0,0.0,3.734657287597656,3.734682083129883,9.306680226472964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.3544921875,0.0,1630.343994140625,1895.4371337890625,0.0,2618.900146484375,0.924407124519348,1.0,0.0,3.0,1.0,0.0
17678460,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6761712431907654,0.3645496070384979,0.3403724730014801,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7556747794151306,0.5165095925331116,0.4257653951644897,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.712556004524231,0.426465094089508,0.3070671856403351,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6798955202102661,0.3707118034362793,0.3640244603157043,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.5001914501190186,0.1525880843400955,0.7521678805351257,284.9566650390625,284.95001220703125,305.3117980957031,298.20135498046875,301.0209045410156,297.2772216796875,284.9566955566406,1.0,0.6788037419319153,1.0,1.0,0.8551884293556213,1.0,-2.718721628189087,1.2624647617340088,1.456256866455078,0.6436728239059448,0.9251346588134766,0.9251346588134766,0.0,408.5940551757813,410.0,76185.609375,0.0,3035.541259765625,1.0,278.1499938964844,283.0155639648437,301.2037048339844,306.1792907714844,293.1499938964844,293.1499938964844,278.1499938964844,35808.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816563606262207,1.0,0.0,0.0,3.742566585540772,3.742591381072998,9.346141496280324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.8486328125,0.0,1637.1409912109375,1895.4371337890625,0.0,2623.763427734375,0.9259217381477356,1.0,0.0,3.0,1.0,0.0
17678520,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6761712431907654,0.3645496070384979,0.3403724730014801,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7556747794151306,0.5165095925331116,0.4257653951644897,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.712556004524231,0.426465094089508,0.3070671856403351,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6798955202102661,0.3707118034362793,0.3640244603157043,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.5001914501190186,0.1525880843400955,0.7521678805351257,284.9566650390625,284.95001220703125,305.3117980957031,298.20135498046875,301.0209045410156,297.2772216796875,284.9566955566406,1.0,0.6788037419319153,1.0,1.0,0.8551884293556213,1.0,-2.718721628189087,1.2624647617340088,1.456256866455078,0.6436728239059448,0.9251346588134766,0.9251346588134766,0.0,408.5940551757813,410.0,76185.609375,0.0,3035.541259765625,1.0,278.1499938964844,283.0155639648437,301.2037048339844,306.1792907714844,293.1499938964844,293.1499938964844,278.1499938964844,35808.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816563606262207,1.0,0.0,0.0,3.742566585540772,3.742591381072998,9.346141496280324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.8486328125,0.0,1637.1409912109375,1895.4371337890625,0.0,2623.763427734375,0.9259217381477356,1.0,0.0,3.0,1.0,0.0
17678580,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6762619018554688,0.3645625114440918,0.3403868377208709,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7561859488487244,0.5174267292022705,0.4265071451663971,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7145882844924927,0.4301463663578033,0.3096188902854919,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6805024743080139,0.3715519607067108,0.3648171424865722,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5005863904953003,0.1529056578874588,0.7535672783851624,284.95574951171875,284.95001220703125,305.3215026855469,298.18975830078125,301.0248107910156,297.2774353027344,284.95574951171875,1.0,0.6794869303703308,1.0,1.0,0.8575946688652039,1.0,-2.725489377975464,1.2653814554214478,1.4601078033447266,0.6452077031135559,0.92855042219162,0.92855042219162,0.0,408.5998840332031,410.0,76318.5078125,0.0,3048.864501953125,1.0,278.1499938964844,283.0106201171875,301.19305419921875,306.1775817871094,293.1499938964844,293.1499938964844,278.1499938964844,35740.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172827363014221,1.0,0.0,0.0,3.752967119216919,3.7529921531677246,9.39815947731404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.00390625,0.0,1648.7706298828125,1895.4371337890625,0.0,2630.414306640625,0.9281889200210572,1.0,0.0,3.0,1.0,0.0
17678640,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6762619018554688,0.3645625114440918,0.3403868377208709,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7561859488487244,0.5174267292022705,0.4265071451663971,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7145882844924927,0.4301463663578033,0.3096188902854919,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6805024743080139,0.3715519607067108,0.3648171424865722,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5005863904953003,0.1529056578874588,0.7535672783851624,284.95574951171875,284.95001220703125,305.3215026855469,298.18975830078125,301.0248107910156,297.2774353027344,284.95574951171875,1.0,0.6794869303703308,1.0,1.0,0.8575946688652039,1.0,-2.725489377975464,1.2653814554214478,1.4601078033447266,0.6452077031135559,0.92855042219162,0.92855042219162,0.0,408.5998840332031,410.0,76318.5078125,0.0,3048.864501953125,1.0,278.1499938964844,283.0106201171875,301.19305419921875,306.1775817871094,293.1499938964844,293.1499938964844,278.1499938964844,35740.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172827363014221,1.0,0.0,0.0,3.752967119216919,3.7529921531677246,9.39815947731404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.00390625,0.0,1648.7706298828125,1895.4371337890625,0.0,2630.414306640625,0.9281889200210572,1.0,0.0,3.0,1.0,0.0
17678700,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6762930750846863,0.3645558953285217,0.3403806090354919,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7564221024513245,0.517855167388916,0.4268526136875152,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7155787944793701,0.4319817721843719,0.3108899593353271,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6807906031608582,0.3719561398029327,0.3651976585388183,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5007736086845398,0.1530578285455703,0.7542384266853333,284.9552001953125,284.95001220703125,305.3258361816406,298.18414306640625,301.0265197753906,297.2774353027344,284.9551696777344,1.0,0.6798220872879028,1.0,1.0,0.8587977886199951,1.0,-2.7287611961364746,1.2667906284332275,1.461970567703247,0.6459322571754456,0.9298949837684632,0.9298949837684632,0.0,408.6123046875,410.0,76382.203125,0.0,3055.366943359375,1.0,278.1499938964844,283.0081481933594,301.1876220703125,306.1763610839844,293.1499938964844,293.1499938964844,278.1499938964844,35734.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176469802856445,1.0,0.0,0.0,3.758000135421753,3.758025169372559,9.423383175999334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.4345703125,0.0,1654.6300048828125,1895.4371337890625,0.0,2633.783935546875,0.9293100833892822,1.0,0.0,3.0,1.0,0.0
17678760,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6763180494308472,0.3645431399345398,0.3403680026531219,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7566475868225098,0.5182651281356812,0.4271825551986694,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7165561318397522,0.4338155388832092,0.3121595084667206,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.681070864200592,0.3723513484001159,0.3655690848827362,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.50095534324646,0.1532062441110611,0.754892110824585,284.9546813964844,284.95001220703125,305.3298645019531,298.1786499023437,301.0279846191406,297.2773742675781,284.9546813964844,1.0,0.680152416229248,1.0,1.0,0.8600855469703674,1.0,-2.73197078704834,1.268161058425903,1.4638097286224363,0.6466179490089417,0.931096076965332,0.931096076965332,0.0,408.6272888183594,410.0,76443.75,0.0,3061.76708984375,1.0,278.1499938964844,283.0058288574219,301.1822204589844,306.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,35737.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180060386657715,1.0,0.0,0.0,3.762822151184082,3.762847423553467,9.447582556276756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.474609375,0.0,1660.3206787109375,1895.4371337890625,0.0,2637.106689453125,0.9303922057151794,1.0,0.0,3.0,1.0,0.0
17678820,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6763400435447693,0.3645258247852325,0.3403506577014923,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7568742632865906,0.5186774730682373,0.4275138080120086,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7175613641738892,0.4357230365276336,0.3134795129299164,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6813568472862244,0.3727559149265289,0.365948736667633,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5011406540870667,0.1533578932285308,0.7555591464042664,284.9542541503906,284.95001220703125,305.3337097167969,298.1731262207031,301.02935791015625,297.2772827148437,284.9542541503906,1.0,0.6804919242858887,1.0,1.0,0.8614248633384705,1.0,-2.735262155532837,1.2695659399032593,1.465696096420288,0.6473127007484436,0.9322685599327089,0.9322685599327089,0.0,408.6438903808594,410.0,76506.234375,0.0,3068.34765625,1.0,278.1499938964844,283.0035400390625,301.1766662597656,306.1734619140625,293.1499938964844,293.1499938964844,278.1499938964844,35743.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818368673324585,1.0,0.0,0.0,3.7676613330841056,3.767686367034912,9.471897328694468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.6240234375,0.0,1666.0740966796875,1895.4371337890625,0.0,2640.462646484375,0.931481957435608,1.0,0.0,3.0,1.0,0.0
17678880,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.676356852054596,0.3645057678222656,0.340330570936203,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7570750117301941,0.5190417170524597,0.4278060495853424,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7184802889823914,0.437483936548233,0.3146979510784149,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.68161541223526,0.3731222450733185,0.3662920892238617,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.5013080835342407,0.1534951329231262,0.756161630153656,284.9539489746094,284.95001220703125,305.3369140625,298.1682434082031,301.03045654296875,297.2771911621094,284.9539489746094,1.0,0.6808006167411804,1.0,1.0,0.8626611828804016,1.0,-2.7382524013519287,1.2708429098129272,1.4674094915390017,0.64793461561203,0.9333003759384156,0.9333003759384156,0.0,408.6591796875,410.0,76562.515625,0.0,3074.335205078125,1.0,278.1499938964844,283.0015869140625,301.1717224121094,306.172119140625,293.1499938964844,293.1499938964844,278.1499938964844,35750.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186942338943481,1.0,0.0,0.0,3.771937608718872,3.7719626426696777,9.493410857430716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.8798828125,0.0,1671.1812744140625,1895.4371337890625,0.0,2643.4765625,0.932447075843811,1.0,0.0,3.0,1.0,0.0
17678940,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.676386296749115,0.3644567728042602,0.3402817249298095,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7574769854545593,0.5197672843933105,0.4283875226974487,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7203721404075623,0.4411557912826538,0.3172380030155182,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6821444630622864,0.37387216091156,0.3669941127300262,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5016510486602783,0.1537762880325317,0.7573935389518738,284.9535522460937,284.95001220703125,305.3426208496094,298.1586608886719,301.0323181152344,297.2769775390625,284.9535522460937,1.0,0.6814343333244324,1.0,1.0,0.865236759185791,1.0,-2.7443926334381104,1.273467183113098,1.4709253311157229,0.6491978168487549,0.935420036315918,0.935420036315918,0.0,408.68939208984375,410.0,76678.109375,0.0,3086.65234375,1.0,278.1499938964844,282.997802734375,301.1619873046875,306.1696472167969,293.1499938964844,293.1499938964844,278.1499938964844,35764.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193373084068298,1.0,0.0,0.0,3.780538558959961,3.7805638313293457,9.536754532746272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.9990234375,0.0,1681.4776611328125,1895.4371337890625,0.0,2649.43115234375,0.9343885183334352,1.0,0.0,3.0,1.0,0.0
17679000,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.676386296749115,0.3644567728042602,0.3402817249298095,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7574769854545593,0.5197672843933105,0.4283875226974487,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7203721404075623,0.4411557912826538,0.3172380030155182,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6821444630622864,0.37387216091156,0.3669941127300262,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5016510486602783,0.1537762880325317,0.7573935389518738,284.9535522460937,284.95001220703125,305.3426208496094,298.1586608886719,301.0323181152344,297.2769775390625,284.9535522460937,1.0,0.6814343333244324,1.0,1.0,0.865236759185791,1.0,-2.7443926334381104,1.273467183113098,1.4709253311157229,0.6491978168487549,0.935420036315918,0.935420036315918,0.0,408.68939208984375,410.0,76678.109375,0.0,3086.65234375,1.0,278.1499938964844,282.997802734375,301.1619873046875,306.1696472167969,293.1499938964844,293.1499938964844,278.1499938964844,35764.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193373084068298,1.0,0.0,0.0,3.780538558959961,3.7805638313293457,9.536754532746272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.9990234375,0.0,1681.4776611328125,1895.4371337890625,0.0,2649.43115234375,0.9343885183334352,1.0,0.0,3.0,1.0,0.0
17679060,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6764086484909058,0.3643978238105774,0.3402235507965088,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7578557133674622,0.5204441547393799,0.4289294779300689,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7222384214401245,0.4448319375514984,0.3197807073593139,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6826605200767517,0.374603271484375,0.3676778674125671,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5019869208335876,0.1540514230728149,0.758596658706665,284.953369140625,284.95001220703125,305.346923828125,298.15008544921875,301.0335693359375,297.2767639160156,284.953369140625,1.0,0.6820549964904785,1.0,1.0,0.8677605390548706,1.0,-2.7504122257232666,1.2760493755340576,1.4743629693984983,0.6504303216934204,0.937547206878662,0.937547206878662,0.0,408.7166137695313,410.0,76792.859375,0.0,3098.751708984375,1.0,278.1499938964844,282.9944152832031,301.1532287597656,306.1680603027344,293.1499938964844,293.1499938964844,278.1499938964844,35773.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199343681335449,1.0,0.0,0.0,3.788828134536743,3.788853406906128,9.578623121342389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.3505859375,0.0,1691.4150390625,1895.4371337890625,0.0,2654.961181640625,0.9362583160400392,1.0,0.0,3.0,1.0,0.0
17679120,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6764086484909058,0.3643978238105774,0.3402235507965088,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7578557133674622,0.5204441547393799,0.4289294779300689,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7222384214401245,0.4448319375514984,0.3197807073593139,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6826605200767517,0.374603271484375,0.3676778674125671,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5019869208335876,0.1540514230728149,0.758596658706665,284.953369140625,284.95001220703125,305.346923828125,298.15008544921875,301.0335693359375,297.2767639160156,284.953369140625,1.0,0.6820549964904785,1.0,1.0,0.8677605390548706,1.0,-2.7504122257232666,1.2760493755340576,1.4743629693984983,0.6504303216934204,0.937547206878662,0.937547206878662,0.0,408.7166137695313,410.0,76792.859375,0.0,3098.751708984375,1.0,278.1499938964844,282.9944152832031,301.1532287597656,306.1680603027344,293.1499938964844,293.1499938964844,278.1499938964844,35773.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199343681335449,1.0,0.0,0.0,3.788828134536743,3.788853406906128,9.578623121342389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.3505859375,0.0,1691.4150390625,1895.4371337890625,0.0,2654.961181640625,0.9362583160400392,1.0,0.0,3.0,1.0,0.0
17679180,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6764247417449951,0.3643295168876648,0.3401569724082947,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.758212685585022,0.5210743546485901,0.4294340014457702,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.724083423614502,0.4485116600990295,0.3223258554935455,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6831650137901306,0.3753169476985931,0.3683449625968933,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5023171901702881,0.1543215960264206,0.7597765326499939,284.95330810546875,284.95001220703125,305.349853515625,298.1427307128906,301.0342102050781,297.2765197753906,284.9533386230469,1.0,0.6826639771461487,1.0,1.0,0.870284378528595,1.0,-2.75632381439209,1.2785857915878296,1.4777380228042605,0.6516367197036743,0.9397122859954834,0.9397122859954834,0.0,408.7413330078125,410.0,76908.3203125,0.0,3110.658447265625,1.0,278.1499938964844,282.9913024902344,301.1456604003906,306.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,35778.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204835057258606,1.0,0.0,0.0,3.7969586849212646,3.7969839572906494,9.619776619729237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.2763671875,0.0,1701.17333984375,1895.4371337890625,0.0,2660.04931640625,0.9380902647972108,1.0,0.0,3.0,1.0,0.0
