time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6764247417449951,0.3643295168876648,0.3401569724082947,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.758212685585022,0.5210743546485901,0.4294340014457702,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.724083423614502,0.4485116600990295,0.3223258554935455,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6831650137901306,0.3753169476985931,0.3683449625968933,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5023171901702881,0.1543215960264206,0.7597765326499939,284.95330810546875,284.95001220703125,305.349853515625,298.1427307128906,301.0342102050781,297.2765197753906,284.9533386230469,1.0,0.6826639771461487,1.0,1.0,0.870284378528595,1.0,-2.75632381439209,1.2785857915878296,1.4777380228042605,0.6516367197036743,0.9397122859954834,0.9397122859954834,0.0,408.7413330078125,410.0,76908.3203125,0.0,3110.658447265625,1.0,278.1499938964844,282.9913024902344,301.1456604003906,306.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,35778.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204835057258606,1.0,0.0,0.0,3.7969586849212646,3.7969839572906494,9.619776619729237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.2763671875,0.0,1701.17333984375,1895.4371337890625,0.0,2660.04931640625,0.9380902647972108,1.0,0.0,3.0,1.0,0.0
17679300,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6764305830001831,0.3642921447753906,0.3401207625865936,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7583835124969482,0.5213732123374939,0.4296732544898987,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7249990701675415,0.4503527283668518,0.3235991299152374,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6834132671356201,0.3756677806377411,0.3686728179454803,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5024805665016174,0.1544550955295562,0.7603591680526733,284.95330810546875,284.95001220703125,305.3507995605469,298.1395263671875,301.0343017578125,297.2763977050781,284.9533386230469,1.0,0.6829646229743958,1.0,1.0,0.8715462684631348,1.0,-2.7592427730560303,1.2798380851745603,1.4794046878814695,0.6522332429885864,0.9408134818077089,0.9408134818077089,0.0,408.75299072265625,410.0,76966.7265625,0.0,3116.547607421875,1.0,278.1499938964844,282.9898376464844,301.142333984375,306.1679077148437,293.1499938964844,293.1499938964844,278.1499938964844,35780.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207384347915649,1.0,0.0,0.0,3.8009986877441406,3.801024198532105,9.64025957728154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.5390625,0.0,1706.028564453125,1895.4371337890625,0.0,2662.411865234375,0.9390000104904176,1.0,0.0,3.0,1.0,0.0
17679360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6764347553253174,0.3642522394657135,0.3400823771953583,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7585486173629761,0.5216597318649292,0.4299027025699615,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7259104251861572,0.4521937966346741,0.324872612953186,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6836584210395813,0.3760139644145965,0.3689963519573211,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5026426315307617,0.1545874178409576,0.7609364986419678,284.95330810546875,284.95001220703125,305.3513488769531,298.13671875,301.0341796875,297.2762756347656,284.9533386230469,1.0,0.6832623481750488,1.0,1.0,0.8728448152542114,1.0,-2.762134313583374,1.2810733318328855,1.4810609817504885,0.6528205871582031,0.9419275522232056,0.9419275522232056,0.0,408.7642822265625,410.0,77025.7265625,0.0,3122.387939453125,1.0,278.1499938964844,282.9884033203125,301.139404296875,306.1686096191406,293.1499938964844,293.1499938964844,278.1499938964844,35781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209825754165649,1.0,0.0,0.0,3.805030584335327,3.805056095123291,9.660720934334677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.0556640625,0.0,1710.87841796875,1895.4371337890625,0.0,2664.6748046875,0.9399075508117676,1.0,0.0,3.0,1.0,0.0
17679420,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6764382719993591,0.3641653656959533,0.339999258518219,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7588620781898499,0.5221973657608032,0.4303333163261413,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7277222275733948,0.4558771550655365,0.3274204134941101,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6841399669647217,0.3766932487487793,0.3696310818195343,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.502963125705719,0.1548487842082977,0.7620766162872314,284.953369140625,284.95001220703125,305.3514099121094,298.1322631835937,301.033447265625,297.2760009765625,284.9533996582031,1.0,0.6838498115539551,1.0,1.0,0.8754419088363647,1.0,-2.767838478088379,1.2835077047348022,1.484330654144287,0.6539847254753113,0.9442009329795836,0.9442009329795836,0.0,408.7859802246094,410.0,77146.015625,0.0,3133.929931640625,1.0,278.1499938964844,282.9856872558594,301.1347351074219,306.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,35781.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821432888507843,1.0,0.0,0.0,3.8131041526794434,3.8131299018859854,9.701763019620555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.9384765625,0.0,1720.607666015625,1895.4371337890625,0.0,2668.849365234375,0.941724181175232,1.0,0.0,3.0,1.0,0.0
17679480,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6764382719993591,0.3641653656959533,0.339999258518219,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7588620781898499,0.5221973657608032,0.4303333163261413,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7277222275733948,0.4558771550655365,0.3274204134941101,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6841399669647217,0.3766932487487793,0.3696310818195343,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.502963125705719,0.1548487842082977,0.7620766162872314,284.953369140625,284.95001220703125,305.3514099121094,298.1322631835937,301.033447265625,297.2760009765625,284.9533996582031,1.0,0.6838498115539551,1.0,1.0,0.8754419088363647,1.0,-2.767838478088379,1.2835077047348022,1.484330654144287,0.6539847254753113,0.9442009329795836,0.9442009329795836,0.0,408.7859802246094,410.0,77146.015625,0.0,3133.929931640625,1.0,278.1499938964844,282.9856872558594,301.1347351074219,306.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,35781.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821432888507843,1.0,0.0,0.0,3.8131041526794434,3.8131299018859854,9.701763019620555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.9384765625,0.0,1720.607666015625,1895.4371337890625,0.0,2668.849365234375,0.941724181175232,1.0,0.0,3.0,1.0,0.0
17679540,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6764360070228577,0.3640702068805694,0.3399087786674499,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7591559886932373,0.5226935148239136,0.4307308793067932,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7295210957527161,0.4595608115196228,0.3299683928489685,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6846112012863159,0.37735715508461,0.3702513873577118,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.503279447555542,0.1551064401865005,0.7632001638412476,284.95343017578125,284.95001220703125,305.3500061035156,298.1294860839844,301.03204345703125,297.2757263183594,284.9534606933594,1.0,0.6844278573989868,1.0,1.0,0.8780389428138733,1.0,-2.773449182510376,1.285900592803955,1.487548589706421,0.6551400423049927,0.9465402364730836,0.9465402364730836,0.0,408.8070373535156,410.0,77269.96875,0.0,3145.3134765625,1.0,278.1499938964844,282.9831237792969,301.1316223144531,306.17584228515625,293.1499938964844,293.1499938964844,278.1499938964844,35780.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218193650245667,1.0,0.0,0.0,3.821231842041016,3.821257591247559,9.743164355313638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.0615234375,0.0,1730.4295654296875,1895.4371337890625,0.0,2672.4326171875,0.9435521960258484,1.0,0.0,3.0,1.0,0.0
17679600,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6764360070228577,0.3640702068805694,0.3399087786674499,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7591559886932373,0.5226935148239136,0.4307308793067932,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7295210957527161,0.4595608115196228,0.3299683928489685,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6846112012863159,0.37735715508461,0.3702513873577118,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.503279447555542,0.1551064401865005,0.7632001638412476,284.95343017578125,284.95001220703125,305.3500061035156,298.1294860839844,301.03204345703125,297.2757263183594,284.9534606933594,1.0,0.6844278573989868,1.0,1.0,0.8780389428138733,1.0,-2.773449182510376,1.285900592803955,1.487548589706421,0.6551400423049927,0.9465402364730836,0.9465402364730836,0.0,408.8070373535156,410.0,77269.96875,0.0,3145.3134765625,1.0,278.1499938964844,282.9831237792969,301.1316223144531,306.17584228515625,293.1499938964844,293.1499938964844,278.1499938964844,35780.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218193650245667,1.0,0.0,0.0,3.821231842041016,3.821257591247559,9.743164355313638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.0615234375,0.0,1730.4295654296875,1895.4371337890625,0.0,2672.4326171875,0.9435521960258484,1.0,0.0,3.0,1.0,0.0
17679660,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6764261722564697,0.3639640808105469,0.3398090600967407,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7594274282455444,0.523142397403717,0.431091159582138,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7313079237937927,0.463241696357727,0.3325149118900299,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6850699782371521,0.3780025839805603,0.370854765176773,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.50359046459198,0.1553593426942825,0.7643037438392639,284.9532470703125,284.95001220703125,305.3446655273437,298.1251525878906,301.0286865234375,297.275390625,284.9532470703125,1.0,0.6849953532218933,1.0,1.0,0.8805949091911316,1.0,-2.778950929641724,1.2882490158081057,1.4907019138336182,0.6562888622283936,0.9485843777656556,0.9485843777656556,0.0,408.8282470703125,410.0,77384.03125,0.0,3156.507080078125,1.0,278.1499938964844,282.98052978515625,301.1273498535156,306.1794128417969,293.1499938964844,293.1499938964844,278.1499938964844,35789.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223143815994263,1.0,0.0,0.0,3.82894778251648,3.8289735317230233,9.78255229711067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.044921875,0.0,1739.8681640625,1895.4371337890625,0.0,2677.023681640625,0.9452925324440002,1.0,0.0,3.0,1.0,0.0
17679720,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6764261722564697,0.3639640808105469,0.3398090600967407,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7594274282455444,0.523142397403717,0.431091159582138,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7313079237937927,0.463241696357727,0.3325149118900299,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6850699782371521,0.3780025839805603,0.370854765176773,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.50359046459198,0.1553593426942825,0.7643037438392639,284.9532470703125,284.95001220703125,305.3446655273437,298.1251525878906,301.0286865234375,297.275390625,284.9532470703125,1.0,0.6849953532218933,1.0,1.0,0.8805949091911316,1.0,-2.778950929641724,1.2882490158081057,1.4907019138336182,0.6562888622283936,0.9485843777656556,0.9485843777656556,0.0,408.8282470703125,410.0,77384.03125,0.0,3156.507080078125,1.0,278.1499938964844,282.98052978515625,301.1273498535156,306.1794128417969,293.1499938964844,293.1499938964844,278.1499938964844,35789.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223143815994263,1.0,0.0,0.0,3.82894778251648,3.8289735317230233,9.78255229711067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.044921875,0.0,1739.8681640625,1895.4371337890625,0.0,2677.023681640625,0.9452925324440002,1.0,0.0,3.0,1.0,0.0
17679780,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6764079332351685,0.3638461530208587,0.3396994173526764,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7596774101257324,0.5235471725463867,0.4314168095588684,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7330834865570068,0.466917484998703,0.3350583016872406,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6855161190032959,0.3786296546459198,0.371441513299942,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.50389564037323,0.1556072682142257,0.7653866410255432,284.9526672363281,284.95001220703125,305.33331298828125,298.1160888671875,301.022705078125,297.2750244140625,284.9526672363281,1.0,0.6855525970458984,1.0,1.0,0.8831508159637451,1.0,-2.784342765808105,1.2905478477478027,1.4937949180603027,0.657421886920929,0.9500635862350464,0.9500635862350464,0.0,408.8506774902344,410.0,77476.125,0.0,3167.513671875,1.0,278.1499938964844,282.9778137207031,301.1191711425781,306.1785583496094,293.1499938964844,293.1499938964844,278.1499938964844,35814.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230457305908203,1.0,0.0,0.0,3.8356454372406006,3.835671186447144,9.816805004447815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.640625,0.0,1748.2257080078125,1895.4371337890625,0.0,2683.808837890625,0.9468129277229308,1.0,0.0,3.0,1.0,0.0
17679840,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6764079332351685,0.3638461530208587,0.3396994173526764,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7596774101257324,0.5235471725463867,0.4314168095588684,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7330834865570068,0.466917484998703,0.3350583016872406,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6855161190032959,0.3786296546459198,0.371441513299942,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.50389564037323,0.1556072682142257,0.7653866410255432,284.9526672363281,284.95001220703125,305.33331298828125,298.1160888671875,301.022705078125,297.2750244140625,284.9526672363281,1.0,0.6855525970458984,1.0,1.0,0.8831508159637451,1.0,-2.784342765808105,1.2905478477478027,1.4937949180603027,0.657421886920929,0.9500635862350464,0.9500635862350464,0.0,408.8506774902344,410.0,77476.125,0.0,3167.513671875,1.0,278.1499938964844,282.9778137207031,301.1191711425781,306.1785583496094,293.1499938964844,293.1499938964844,278.1499938964844,35814.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230457305908203,1.0,0.0,0.0,3.8356454372406006,3.835671186447144,9.816805004447815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.640625,0.0,1748.2257080078125,1895.4371337890625,0.0,2683.808837890625,0.9468129277229308,1.0,0.0,3.0,1.0,0.0
17679900,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6763953566551208,0.3637825548648834,0.3396405577659607,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7597940564155579,0.523732602596283,0.4315662086009979,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7339673638343811,0.468753308057785,0.3363285362720489,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6857340931892395,0.3789359927177429,0.371728241443634,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.504045844078064,0.1557292640209198,0.7659196853637695,284.9523010253906,284.95001220703125,305.32550048828125,298.10986328125,301.0187683105469,297.2748107910156,284.9523010253906,1.0,0.6858271956443787,1.0,1.0,0.8844287991523743,1.0,-2.7869949340820312,1.2916775941848757,1.4953173398971558,0.6579807996749878,0.9505942463874816,0.9505942463874816,0.0,408.86236572265625,410.0,77513.1015625,0.0,3172.941650390625,1.0,278.1499938964844,282.9765319824219,301.1134338378906,306.17596435546875,293.1499938964844,293.1499938964844,278.1499938964844,35831.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234635591506958,1.0,0.0,0.0,3.838500022888184,3.838525772094727,9.83142285804206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.16796875,0.0,1751.845947265625,1895.4371337890625,0.0,2687.6865234375,0.9474652409553528,1.0,0.0,3.0,1.0,0.0
17679960,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6763800382614136,0.3637153208255768,0.3395785093307495,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7599039077758789,0.5239043831825256,0.4317047595977783,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7348484396934509,0.4705865383148193,0.3375972211360931,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6859478950500488,0.3792363703250885,0.3720094859600067,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5041941404342651,0.1558497101068496,0.766446053981781,284.9519348144531,284.95001220703125,305.3163146972656,298.10260009765625,301.0140380859375,297.2745666503906,284.9519348144531,1.0,0.6860983371734619,1.0,1.0,0.8857508897781372,1.0,-2.78961181640625,1.2927861213684082,1.4968256950378418,0.658527135848999,0.9509739279747008,0.9509739279747008,0.0,408.8742980957031,410.0,77542.6640625,0.0,3178.30517578125,1.0,278.1499938964844,282.9753112792969,301.1063842773437,306.1715393066406,293.1499938964844,293.1499938964844,278.1499938964844,35850.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238881230354309,1.0,0.0,0.0,3.8409266471862793,3.8409523963928223,9.843856787483674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.876953125,0.0,1754.9620361328125,1895.4371337890625,0.0,2691.626953125,0.9480226635932922,1.0,0.0,3.0,1.0,0.0
17680020,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6763588190078735,0.3636308312416076,0.3395006358623504,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7600286602973938,0.5240961313247681,0.4318594932556152,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7359028458595276,0.4727846980094909,0.3391182720661163,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6862001419067383,0.3795906603336334,0.3723411560058594,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5043701529502869,0.1559927016496658,0.7670708894729614,284.9515075683594,284.95001220703125,305.3035888671875,298.0925598144531,301.0076599121094,297.2742919921875,284.9515075683594,1.0,0.6864200830459595,1.0,1.0,0.8873374462127686,1.0,-2.7927145957946777,1.2940994501113892,1.498615026473999,0.659174382686615,0.9512932896614076,0.9512932896614076,0.0,408.8887634277344,410.0,77570.7890625,0.0,3184.675048828125,1.0,278.1499938964844,282.97393798828125,301.0966491699219,306.1643981933594,293.1499938964844,293.1499938964844,278.1499938964844,35873.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244272470474243,1.0,0.0,0.0,3.843384742736816,3.8434107303619385,9.85646124718187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.322265625,0.0,1758.1556396484375,1895.4371337890625,0.0,2696.632568359375,0.9485903382301332,1.0,0.0,3.0,1.0,0.0
17680080,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6763428449630737,0.3635720610618591,0.3394465446472168,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.760107159614563,0.5242143869400024,0.4319550395011902,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7366039156913757,0.4742482304573059,0.3401311039924621,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6863653659820557,0.3798226118087768,0.3725583553314209,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5044862031936646,0.1560870260000229,0.7674829959869385,284.95123291015625,284.95001220703125,305.2940979003906,298.0850830078125,301.0029296875,297.2740783691406,284.95123291015625,1.0,0.6866321563720703,1.0,1.0,0.8883951306343079,1.0,-2.794758081436157,1.2949641942977903,1.4997940063476562,0.6595999598503113,0.951418936252594,0.951418936252594,0.0,408.8984375,410.0,77584.640625,0.0,3188.87646484375,1.0,278.1499938964844,282.9731140136719,301.0893249511719,306.158447265625,293.1499938964844,293.1499938964844,278.1499938964844,35889.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247950077056885,1.0,0.0,0.0,3.844726324081421,3.844752073287964,9.86334271146916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.0986328125,0.0,1759.923095703125,1895.4371337890625,0.0,2700.047607421875,0.9489020109176636,1.0,0.0,3.0,1.0,0.0
17680140,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6762966513633728,0.3634167611598968,0.3393038809299469,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7602871656417847,0.5244772434234619,0.4321677684783935,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7383511066436768,0.4779017865657806,0.3426593840122223,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6867685914039612,0.3803883194923401,0.3730880320072174,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5047724843025208,0.1563196331262588,0.7684990763664246,284.9505920410156,284.95001220703125,305.26708984375,298.0638732910156,300.9895324707031,297.2735595703125,284.9505920410156,1.0,0.6871540546417236,1.0,1.0,0.8910393118858337,1.0,-2.799783706665039,1.2970902919769287,1.5026935338974,0.6606422662734985,0.9514788389205932,0.9514788389205932,0.0,408.9225158691406,410.0,77603.8046875,0.0,3199.22705078125,1.0,278.1499938964844,282.9712829589844,301.06842041015625,306.1397399902344,293.1499938964844,293.1499938964844,278.1499938964844,35927.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257450461387634,1.0,0.0,0.0,3.847107172012329,3.847133159637451,9.875562909655855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12818.8134765625,0.0,1763.14111328125,1895.4371337890625,0.0,2708.873046875,0.949461817741394,1.0,0.0,3.0,1.0,0.0
17680200,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6762966513633728,0.3634167611598968,0.3393038809299469,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7602871656417847,0.5244772434234619,0.4321677684783935,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7383511066436768,0.4779017865657806,0.3426593840122223,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6867685914039612,0.3803883194923401,0.3730880320072174,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5047724843025208,0.1563196331262588,0.7684990763664246,284.9505920410156,284.95001220703125,305.26708984375,298.0638732910156,300.9895324707031,297.2735595703125,284.9505920410156,1.0,0.6871540546417236,1.0,1.0,0.8910393118858337,1.0,-2.799783706665039,1.2970902919769287,1.5026935338974,0.6606422662734985,0.9514788389205932,0.9514788389205932,0.0,408.9225158691406,410.0,77603.8046875,0.0,3199.22705078125,1.0,278.1499938964844,282.9712829589844,301.06842041015625,306.1397399902344,293.1499938964844,293.1499938964844,278.1499938964844,35927.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257450461387634,1.0,0.0,0.0,3.847107172012329,3.847133159637451,9.875562909655855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12818.8134765625,0.0,1763.14111328125,1895.4371337890625,0.0,2708.873046875,0.949461817741394,1.0,0.0,3.0,1.0,0.0
17680260,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6762415766716003,0.3632496297359466,0.3391507863998413,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.760444164276123,0.5246931910514832,0.4323431849479675,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.740090548992157,0.4815464317798614,0.3451815843582153,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6871575117111206,0.3809334337711334,0.3735985159873962,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5050532221794128,0.1565478891134262,0.7694960236549377,284.9500427246094,284.95001220703125,305.2356872558594,298.0393371582031,300.9740905761719,297.2729797363281,284.9500427246094,1.0,0.6876640915870667,1.0,1.0,0.8936965465545654,1.0,-2.8046908378601074,1.299164652824402,1.505526065826416,0.6616482138633728,0.9512013792991638,0.9512013792991638,0.0,408.94635009765625,410.0,77601.9375,0.0,3209.359130859375,1.0,278.1499938964844,282.9698181152344,301.0440979003906,306.11602783203125,293.1499938964844,293.1499938964844,278.1499938964844,35962.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267281651496887,1.0,0.0,0.0,3.848180294036865,3.8482062816619873,9.881072173811845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.5146484375,0.0,1764.7353515625,1895.4371337890625,0.0,2718.00927734375,0.9497256875038148,1.0,0.0,3.0,1.0,0.0
17680320,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6762415766716003,0.3632496297359466,0.3391507863998413,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.760444164276123,0.5246931910514832,0.4323431849479675,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.740090548992157,0.4815464317798614,0.3451815843582153,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6871575117111206,0.3809334337711334,0.3735985159873962,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5050532221794128,0.1565478891134262,0.7694960236549377,284.9500427246094,284.95001220703125,305.2356872558594,298.0393371582031,300.9740905761719,297.2729797363281,284.9500427246094,1.0,0.6876640915870667,1.0,1.0,0.8936965465545654,1.0,-2.8046908378601074,1.299164652824402,1.505526065826416,0.6616482138633728,0.9512013792991638,0.9512013792991638,0.0,408.94635009765625,410.0,77601.9375,0.0,3209.359130859375,1.0,278.1499938964844,282.9698181152344,301.0440979003906,306.11602783203125,293.1499938964844,293.1499938964844,278.1499938964844,35962.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267281651496887,1.0,0.0,0.0,3.848180294036865,3.8482062816619873,9.881072173811845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.5146484375,0.0,1764.7353515625,1895.4371337890625,0.0,2718.00927734375,0.9497256875038148,1.0,0.0,3.0,1.0,0.0
17680380,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6761776804924011,0.3630707561969757,0.3389873802661896,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7605783343315125,0.5248626470565796,0.4324817359447479,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7418226599693298,0.4851813912391662,0.3476971685886383,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6875321865081787,0.3814580738544464,0.3740899860858917,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5053287148475647,0.156772032380104,0.7704752683639526,284.9495544433594,284.95001220703125,305.2003479003906,298.0118408203125,300.9567565917969,297.2723693847656,284.9495544433594,1.0,0.6881624460220337,1.0,1.0,0.8963537812232971,1.0,-2.809481382369995,1.3011912107467651,1.50829017162323,0.6626145839691162,0.9506227970123292,0.9506227970123292,0.0,408.969970703125,410.0,77580.8828125,0.0,3219.274658203125,1.0,278.1499938964844,282.9686279296875,301.0167236328125,306.0878295898437,293.1499938964844,293.1499938964844,278.1499938964844,35994.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277367353439331,1.0,0.0,0.0,3.848062753677368,3.84808874130249,9.880468496703545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6884765625,0.0,1764.845947265625,1895.4371337890625,0.0,2727.38720703125,0.949719786643982,1.0,0.0,3.0,1.0,0.0
17680440,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6761776804924011,0.3630707561969757,0.3389873802661896,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7605783343315125,0.5248626470565796,0.4324817359447479,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7418226599693298,0.4851813912391662,0.3476971685886383,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6875321865081787,0.3814580738544464,0.3740899860858917,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5053287148475647,0.156772032380104,0.7704752683639526,284.9495544433594,284.95001220703125,305.2003479003906,298.0118408203125,300.9567565917969,297.2723693847656,284.9495544433594,1.0,0.6881624460220337,1.0,1.0,0.8963537812232971,1.0,-2.809481382369995,1.3011912107467651,1.50829017162323,0.6626145839691162,0.9506227970123292,0.9506227970123292,0.0,408.969970703125,410.0,77580.8828125,0.0,3219.274658203125,1.0,278.1499938964844,282.9686279296875,301.0167236328125,306.0878295898437,293.1499938964844,293.1499938964844,278.1499938964844,35994.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277367353439331,1.0,0.0,0.0,3.848062753677368,3.84808874130249,9.880468496703545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6884765625,0.0,1764.845947265625,1895.4371337890625,0.0,2727.38720703125,0.949719786643982,1.0,0.0,3.0,1.0,0.0
17680500,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6761423349380493,0.3629768192768097,0.3389017283916473,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.760636568069458,0.5249295830726624,0.4325368702411651,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7426859736442566,0.486994981765747,0.3489522635936737,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6877140402793884,0.3817125558853149,0.3743283748626709,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.505464494228363,0.1568825989961624,0.7709583640098572,284.9493408203125,284.95001220703125,305.1813049316406,297.9970703125,300.94744873046875,297.27203369140625,284.9493408203125,1.0,0.6884071826934814,1.0,1.0,0.8976824283599854,1.0,-2.8118321895599365,1.3021864891052246,1.509645700454712,0.6630809903144836,0.9502317905426024,0.9502317905426024,0.0,408.981689453125,410.0,77563.6640625,0.0,3224.149169921875,1.0,278.1499938964844,282.9681396484375,301.0019836425781,306.0721740722656,293.1499938964844,293.1499938964844,278.1499938964844,36009.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282474875450134,1.0,0.0,0.0,3.84758734703064,3.8476133346557617,9.87802764029766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.216796875,0.0,1764.380615234375,1895.4371337890625,0.0,2732.137451171875,0.9496223330497742,1.0,0.0,3.0,1.0,0.0
17680560,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6761047840118408,0.3628800213336944,0.3388135731220245,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7606891989707947,0.5249853134155273,0.4325830936431885,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7435473799705505,0.4888055324554443,0.3502053916454315,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6878923177719116,0.3819619715213775,0.3745621144771576,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5055990219116211,0.1569922119379043,0.771437406539917,284.9491271972656,284.95001220703125,305.16143798828125,297.9817199707031,300.9377746582031,297.271728515625,284.9491271972656,1.0,0.6886491179466248,1.0,1.0,0.8990116715431213,1.0,-2.8141543865203857,1.303170084953308,1.510984182357788,0.6635366678237915,0.9497851729393004,0.9497851729393004,0.0,408.9934387207031,410.0,77542.640625,0.0,3228.970703125,1.0,278.1499938964844,282.9677124023437,300.9866943359375,306.0556335449219,293.1499938964844,293.1499938964844,278.1499938964844,36023.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287652730941772,1.0,0.0,0.0,3.846865653991699,3.846891641616821,9.874322586256312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.861328125,0.0,1763.60693359375,1895.4371337890625,0.0,2736.95458984375,0.9494690895080566,1.0,0.0,3.0,1.0,0.0
17680620,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.676023542881012,0.3626784980297088,0.3386303186416626,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7607788443565369,0.5250653028488159,0.432650625705719,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7452656030654907,0.4924194514751434,0.3527065813541412,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6882390975952148,0.3824469149112701,0.3750166296958923,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.505864679813385,0.1572088450193405,0.772384524345398,284.9487609863281,284.95001220703125,305.119384765625,297.9493103027344,300.9174499511719,297.27105712890625,284.9487609863281,1.0,0.6891250014305115,1.0,1.0,0.9016701579093932,1.0,-2.8187196254730225,1.3051066398620603,1.5136131048202517,0.6644154787063599,0.9487431645393372,0.9487431645393372,0.0,409.016845703125,410.0,77490.328125,0.0,3238.467529296875,1.0,278.1499938964844,282.9670715332031,300.9545288085937,306.02020263671875,293.1499938964844,293.1499938964844,278.1499938964844,36050.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298244476318359,1.0,0.0,0.0,3.844778060913086,3.844804048538208,9.863608738669427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.818359375,0.0,1761.2532958984375,1895.4371337890625,0.0,2746.8115234375,0.9490160942077636,1.0,0.0,3.0,1.0,0.0
17680680,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.676023542881012,0.3626784980297088,0.3386303186416626,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7607788443565369,0.5250653028488159,0.432650625705719,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7452656030654907,0.4924194514751434,0.3527065813541412,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6882390975952148,0.3824469149112701,0.3750166296958923,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.505864679813385,0.1572088450193405,0.772384524345398,284.9487609863281,284.95001220703125,305.119384765625,297.9493103027344,300.9174499511719,297.27105712890625,284.9487609863281,1.0,0.6891250014305115,1.0,1.0,0.9016701579093932,1.0,-2.8187196254730225,1.3051066398620603,1.5136131048202517,0.6644154787063599,0.9487431645393372,0.9487431645393372,0.0,409.016845703125,410.0,77490.328125,0.0,3238.467529296875,1.0,278.1499938964844,282.9670715332031,300.9545288085937,306.02020263671875,293.1499938964844,293.1499938964844,278.1499938964844,36050.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298244476318359,1.0,0.0,0.0,3.844778060913086,3.844804048538208,9.863608738669427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.818359375,0.0,1761.2532958984375,1895.4371337890625,0.0,2746.8115234375,0.9490160942077636,1.0,0.0,3.0,1.0,0.0
17680740,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.675931453704834,0.362462967634201,0.3384347856044769,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7608407735824585,0.5250900387763977,0.4326741993427276,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.746974766254425,0.4960178732872009,0.3551972806453705,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6885684132575989,0.3829070031642914,0.3754480481147766,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.5061241984367371,0.1574209481477737,0.7733124494552612,284.94842529296875,284.95001220703125,305.0746154785156,297.9150085449219,300.8956298828125,297.2703552246094,284.94842529296875,1.0,0.6895869374275208,1.0,1.0,0.9043285846710204,1.0,-2.823146104812622,1.3069876432418823,1.5161585807800293,0.6652323007583618,0.9474744200706482,0.9474744200706482,0.0,409.03997802734375,410.0,77422.078125,0.0,3247.6953125,1.0,278.1499938964844,282.9667053222656,300.9200439453125,305.98126220703125,293.1499938964844,293.1499938964844,278.1499938964844,36073.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308588862419128,1.0,0.0,0.0,3.841677904129028,3.8417038917541504,9.847708497545682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.189453125,0.0,1757.6337890625,1895.4371337890625,0.0,2756.4423828125,0.9483332633972168,1.0,0.0,3.0,1.0,0.0
17680800,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.675931453704834,0.362462967634201,0.3384347856044769,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7608407735824585,0.5250900387763977,0.4326741993427276,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.746974766254425,0.4960178732872009,0.3551972806453705,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6885684132575989,0.3829070031642914,0.3754480481147766,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.5061241984367371,0.1574209481477737,0.7733124494552612,284.94842529296875,284.95001220703125,305.0746154785156,297.9150085449219,300.8956298828125,297.2703552246094,284.94842529296875,1.0,0.6895869374275208,1.0,1.0,0.9043285846710204,1.0,-2.823146104812622,1.3069876432418823,1.5161585807800293,0.6652323007583618,0.9474744200706482,0.9474744200706482,0.0,409.03997802734375,410.0,77422.078125,0.0,3247.6953125,1.0,278.1499938964844,282.9667053222656,300.9200439453125,305.98126220703125,293.1499938964844,293.1499938964844,278.1499938964844,36073.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308588862419128,1.0,0.0,0.0,3.841677904129028,3.8417038917541504,9.847708497545682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.189453125,0.0,1757.6337890625,1895.4371337890625,0.0,2756.4423828125,0.9483332633972168,1.0,0.0,3.0,1.0,0.0
17680860,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6758318543434143,0.3622378706932068,0.3382308483123779,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7608837485313416,0.5250771045684814,0.4326678514480591,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7486777901649475,0.4996059238910675,0.3576807379722595,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6888856887817383,0.3833502531051636,0.3758637309074402,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.5063796639442444,0.157630056142807,0.7742276787757874,284.9481506347656,284.95001220703125,305.0275573730469,297.879150390625,300.8729858398437,297.2696228027344,284.9481506347656,1.0,0.6900391578674316,1.0,1.0,0.9070165753364564,1.0,-2.827476024627685,1.308828592300415,1.518647313117981,0.666003942489624,0.9460830092430116,0.9460830092430116,0.0,409.0631103515625,410.0,77344.4921875,0.0,3256.744384765625,1.0,278.1499938964844,282.96649169921875,300.88433837890625,305.9403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36093.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319263458251953,1.0,0.0,0.0,3.8379738330841056,3.837999820709229,9.82872734311968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.5556640625,0.0,1753.26220703125,1895.4371337890625,0.0,2766.38525390625,0.9475129246711732,1.0,0.0,3.0,1.0,0.0
17680920,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6758318543434143,0.3622378706932068,0.3382308483123779,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7608837485313416,0.5250771045684814,0.4326678514480591,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7486777901649475,0.4996059238910675,0.3576807379722595,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6888856887817383,0.3833502531051636,0.3758637309074402,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.5063796639442444,0.157630056142807,0.7742276787757874,284.9481506347656,284.95001220703125,305.0275573730469,297.879150390625,300.8729858398437,297.2696228027344,284.9481506347656,1.0,0.6900391578674316,1.0,1.0,0.9070165753364564,1.0,-2.827476024627685,1.308828592300415,1.518647313117981,0.666003942489624,0.9460830092430116,0.9460830092430116,0.0,409.0631103515625,410.0,77344.4921875,0.0,3256.744384765625,1.0,278.1499938964844,282.96649169921875,300.88433837890625,305.9403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36093.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319263458251953,1.0,0.0,0.0,3.8379738330841056,3.837999820709229,9.82872734311968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.5556640625,0.0,1753.26220703125,1895.4371337890625,0.0,2766.38525390625,0.9475129246711732,1.0,0.0,3.0,1.0,0.0
17680980,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.675723135471344,0.3620011806488037,0.3380167484283447,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7609038949012756,0.5250188708305359,0.4326253831386566,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7503733038902283,0.5031805634498596,0.3601550161838531,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.689188539981842,0.383772999048233,0.3762603104114532,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.5066302418708801,0.1578355580568313,0.7751277089118958,284.94793701171875,284.95001220703125,304.9786376953125,297.84210205078125,300.8493957519531,297.26885986328125,284.94793701171875,1.0,0.6904798150062561,1.0,1.0,0.909704566001892,1.0,-2.831690549850464,1.3106253147125244,1.5210652351379397,0.6667212247848511,0.944555640220642,0.944555640220642,0.0,409.0859375,410.0,77256.59375,0.0,3265.571533203125,1.0,278.1499938964844,282.96649169921875,300.8472900390625,305.897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36111.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329818844795227,1.0,0.0,0.0,3.83359956741333,3.833625316619873,9.806335583562031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.7265625,0.0,1748.060302734375,1895.4371337890625,0.0,2776.22119140625,0.946540355682373,1.0,0.0,3.0,1.0,0.0
17681040,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.675723135471344,0.3620011806488037,0.3380167484283447,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7609038949012756,0.5250188708305359,0.4326253831386566,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7503733038902283,0.5031805634498596,0.3601550161838531,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.689188539981842,0.383772999048233,0.3762603104114532,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.5066302418708801,0.1578355580568313,0.7751277089118958,284.94793701171875,284.95001220703125,304.9786376953125,297.84210205078125,300.8493957519531,297.26885986328125,284.94793701171875,1.0,0.6904798150062561,1.0,1.0,0.909704566001892,1.0,-2.831690549850464,1.3106253147125244,1.5210652351379397,0.6667212247848511,0.944555640220642,0.944555640220642,0.0,409.0859375,410.0,77256.59375,0.0,3265.571533203125,1.0,278.1499938964844,282.96649169921875,300.8472900390625,305.897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36111.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329818844795227,1.0,0.0,0.0,3.83359956741333,3.833625316619873,9.806335583562031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.7265625,0.0,1748.060302734375,1895.4371337890625,0.0,2776.22119140625,0.946540355682373,1.0,0.0,3.0,1.0,0.0
