time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6756657958030701,0.3618790209293365,0.3379063308238983,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.760906457901001,0.5249748826026917,0.4325923025608063,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7512185573577881,0.5049633979797363,0.3613890409469604,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6893351674079895,0.3839776217937469,0.3764523267745971,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.5067539215087891,0.1579371392726898,0.7755727767944336,284.9478454589844,284.95001220703125,304.9535827636719,297.8232116699219,300.8373718261719,297.2684936523437,284.9478454589844,1.0,0.6906962394714355,1.0,1.0,0.9110485315322876,1.0,-2.8337597846984863,1.3115092515945437,1.5222505331039429,0.6670618057250977,0.9437592029571532,0.9437592029571532,0.0,409.0972290039063,410.0,77209.8203125,0.0,3269.912353515625,1.0,278.1499938964844,282.966552734375,300.82843017578125,305.8751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36119.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335089683532715,1.0,0.0,0.0,3.831223964691162,3.831249713897705,9.794185871214722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.744140625,0.0,1745.2261962890625,1895.4371337890625,0.0,2781.134521484375,0.9460111260414124,1.0,0.0,3.0,1.0,0.0
17681160,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6756065487861633,0.3617544770240783,0.3377938270568847,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7609042525291443,0.5249214172363281,0.4325516819953918,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7520620822906494,0.5067429542541504,0.3626208305358886,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6894786953926086,0.384177953004837,0.3766403198242187,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.506876528263092,0.1580379754304886,0.7760146856307983,284.94775390625,284.95001220703125,304.92822265625,297.8041687011719,300.8251953125,297.26812744140625,284.94775390625,1.0,0.6909102201461792,1.0,1.0,0.9123971462249756,1.0,-2.8358044624328613,1.3123835325241089,1.523420810699463,0.6673904061317444,0.942943274974823,0.942943274974823,0.0,409.1084899902344,410.0,77161.3515625,0.0,3274.206298828125,1.0,278.1499938964844,282.9666442871094,300.80938720703125,305.8526916503906,293.1499938964844,293.1499938964844,278.1499938964844,36126.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340330719947815,1.0,0.0,0.0,3.828736305236816,3.82876205444336,9.781471135283937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.4326171875,0.0,1742.254638671875,1895.4371337890625,0.0,2786.0205078125,0.945456326007843,1.0,0.0,3.0,1.0,0.0
17681220,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6755225658416748,0.3615806698799133,0.3376369178295135,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7608925700187683,0.5248314738273621,0.4324826896190643,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7532063722610474,0.5091581344604492,0.3642925024032593,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6896684765815735,0.3844425976276397,0.3768886625766754,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5070415139198303,0.1581737846136093,0.7766100764274597,284.9476623535156,284.95001220703125,304.893310546875,297.7781066894531,300.80841064453125,297.2676086425781,284.9476623535156,1.0,0.6911967396736145,1.0,1.0,0.9142312407493592,1.0,-2.838541269302368,1.3135557174682615,1.524985671043396,0.6678168773651123,0.9418103098869324,0.9418103098869324,0.0,409.12353515625,410.0,77092.8984375,0.0,3279.96044921875,1.0,278.1499938964844,282.96685791015625,300.78326416015625,305.8217468261719,293.1499938964844,293.1499938964844,278.1499938964844,36135.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347353935241699,1.0,0.0,0.0,3.825172185897827,3.82519793510437,9.763268735696329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.1298828125,0.0,1737.989501953125,1895.4371337890625,0.0,2792.56982421875,0.9446605443954468,1.0,0.0,3.0,1.0,0.0
17681280,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6754814982414246,0.3614968955516815,0.3375613391399383,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7608831524848938,0.524781346321106,0.4324439465999603,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7537432909011841,0.510291576385498,0.3650771677494049,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6897552013397217,0.384563535451889,0.3770021498203277,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5071183443069458,0.1582370847463607,0.7768876552581787,284.9476013183594,284.95001220703125,304.8767395019531,297.7657775878906,300.80047607421875,297.2673645019531,284.9476318359375,1.0,0.6913294792175293,1.0,1.0,0.9150943160057068,1.0,-2.839808940887451,1.3140990734100342,1.525709867477417,0.6680089831352234,0.9412708878517152,0.9412708878517152,0.0,409.1305847167969,410.0,77059.7421875,0.0,3282.628173828125,1.0,278.1499938964844,282.96697998046875,300.7709350585937,305.8070373535156,293.1499938964844,293.1499938964844,278.1499938964844,36138.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350605964660645,1.0,0.0,0.0,3.823425531387329,3.823451280593872,9.754355687618954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.9423828125,0.0,1735.895751953125,1895.4371337890625,0.0,2795.603271484375,0.944270133972168,1.0,0.0,3.0,1.0,0.0
17681340,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6753488779067993,0.3612295985221863,0.3373202681541443,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7608428001403809,0.5246030688285828,0.4323056638240814,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7554174065589905,0.5138271450996399,0.3675244152545929,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6900195479393005,0.3849316537380218,0.3773476481437683,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5073562264442444,0.1584333181381225,0.7777484059333801,284.9475402832031,284.95001220703125,304.8246459960937,297.72723388671875,300.7754821777344,297.2666015625,284.9475402832031,1.0,0.6917386054992676,1.0,1.0,0.9177915453910828,1.0,-2.8437142372131348,1.3157756328582764,1.5279386043548584,0.6685872077941895,0.939580500125885,0.939580500125885,0.0,409.1522216796875,410.0,76954.2890625,0.0,3290.857666015625,1.0,278.1499938964844,282.9674377441406,300.7322998046875,305.76080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36147.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360658288002014,1.0,0.0,0.0,3.8178226947784415,3.817848443984986,9.725788459036266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.869140625,0.0,1729.1759033203125,1895.4371337890625,0.0,2804.9814453125,0.9430164694786072,1.0,0.0,3.0,1.0,0.0
17681400,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6753488779067993,0.3612295985221863,0.3373202681541443,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7608428001403809,0.5246030688285828,0.4323056638240814,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7554174065589905,0.5138271450996399,0.3675244152545929,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6900195479393005,0.3849316537380218,0.3773476481437683,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5073562264442444,0.1584333181381225,0.7777484059333801,284.9475402832031,284.95001220703125,304.8246459960937,297.72723388671875,300.7754821777344,297.2666015625,284.9475402832031,1.0,0.6917386054992676,1.0,1.0,0.9177915453910828,1.0,-2.8437142372131348,1.3157756328582764,1.5279386043548584,0.6685872077941895,0.939580500125885,0.939580500125885,0.0,409.1522216796875,410.0,76954.2890625,0.0,3290.857666015625,1.0,278.1499938964844,282.9674377441406,300.7322998046875,305.76080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36147.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360658288002014,1.0,0.0,0.0,3.8178226947784415,3.817848443984986,9.725788459036266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.869140625,0.0,1729.1759033203125,1895.4371337890625,0.0,2804.9814453125,0.9430164694786072,1.0,0.0,3.0,1.0,0.0
17681460,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6752094030380249,0.3609534502029419,0.3370713293552398,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7607851028442383,0.5243901014328003,0.4321396350860595,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7570850253105164,0.5173507332801819,0.3699632585048675,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6902728080749512,0.3852839171886444,0.3776782751083374,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.507590651512146,0.158626988530159,0.7785980701446533,284.947509765625,284.95001220703125,304.7723388671875,297.6888732910156,300.7504272460937,297.2658386230469,284.947509765625,1.0,0.6921384930610657,1.0,1.0,0.9205144047737122,1.0,-2.847529649734497,1.317414402961731,1.530115246772766,0.6691287755966187,0.937896490097046,0.937896490097046,0.0,409.1733703613281,410.0,76846.7109375,0.0,3298.912353515625,1.0,278.1499938964844,282.968017578125,300.6938171386719,305.7145080566406,293.1499938964844,293.1499938964844,278.1499938964844,36154.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370389938354492,1.0,0.0,0.0,3.8120322227478014,3.812057733535767,9.696307188278297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.619140625,0.0,1722.2265625,1895.4371337890625,0.0,2814.0634765625,0.9417190551757812,1.0,0.0,3.0,1.0,0.0
17681520,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6752094030380249,0.3609534502029419,0.3370713293552398,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7607851028442383,0.5243901014328003,0.4321396350860595,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7570850253105164,0.5173507332801819,0.3699632585048675,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6902728080749512,0.3852839171886444,0.3776782751083374,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.507590651512146,0.158626988530159,0.7785980701446533,284.947509765625,284.95001220703125,304.7723388671875,297.6888732910156,300.7504272460937,297.2658386230469,284.947509765625,1.0,0.6921384930610657,1.0,1.0,0.9205144047737122,1.0,-2.847529649734497,1.317414402961731,1.530115246772766,0.6691287755966187,0.937896490097046,0.937896490097046,0.0,409.1733703613281,410.0,76846.7109375,0.0,3298.912353515625,1.0,278.1499938964844,282.968017578125,300.6938171386719,305.7145080566406,293.1499938964844,293.1499938964844,278.1499938964844,36154.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370389938354492,1.0,0.0,0.0,3.8120322227478014,3.812057733535767,9.696307188278297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.619140625,0.0,1722.2265625,1895.4371337890625,0.0,2814.0634765625,0.9417190551757812,1.0,0.0,3.0,1.0,0.0
17681580,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6750591397285461,0.3606634736061096,0.3368102610111236,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.760699450969696,0.5241215825080872,0.4319294095039367,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7587342858314514,0.5208369493484497,0.3723777532577514,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6905085444450378,0.3856112957000732,0.3779856264591217,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5078189969062805,0.1588162034749984,0.7794291973114014,284.947509765625,284.95001220703125,304.72021484375,297.651123046875,300.7255249023437,297.2650146484375,284.9475402832031,1.0,0.6925227642059326,1.0,1.0,0.9232372641563416,1.0,-2.851189613342285,1.3189845085144043,1.5322051048278809,0.669623851776123,0.9362474083900452,0.9362474083900452,0.0,409.1947021484375,410.0,76738.4375,0.0,3306.65625,1.0,278.1499938964844,282.9686889648437,300.6561279296875,305.6688537597656,293.1499938964844,293.1499938964844,278.1499938964844,36157.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379889726638794,1.0,0.0,0.0,3.8061232566833496,3.8061487674713135,9.666271125752246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.6796875,0.0,1715.126953125,1895.4371337890625,0.0,2822.932373046875,0.9403934478759766,1.0,0.0,3.0,1.0,0.0
17681640,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6750591397285461,0.3606634736061096,0.3368102610111236,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.760699450969696,0.5241215825080872,0.4319294095039367,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7587342858314514,0.5208369493484497,0.3723777532577514,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6905085444450378,0.3856112957000732,0.3779856264591217,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5078189969062805,0.1588162034749984,0.7794291973114014,284.947509765625,284.95001220703125,304.72021484375,297.651123046875,300.7255249023437,297.2650146484375,284.9475402832031,1.0,0.6925227642059326,1.0,1.0,0.9232372641563416,1.0,-2.851189613342285,1.3189845085144043,1.5322051048278809,0.669623851776123,0.9362474083900452,0.9362474083900452,0.0,409.1947021484375,410.0,76738.4375,0.0,3306.65625,1.0,278.1499938964844,282.9686889648437,300.6561279296875,305.6688537597656,293.1499938964844,293.1499938964844,278.1499938964844,36157.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379889726638794,1.0,0.0,0.0,3.8061232566833496,3.8061487674713135,9.666271125752246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.6796875,0.0,1715.126953125,1895.4371337890625,0.0,2822.932373046875,0.9403934478759766,1.0,0.0,3.0,1.0,0.0
17681700,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6749832630157471,0.3605174124240875,0.3366787433624267,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7606548070907593,0.5239837169647217,0.4318211674690246,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7595604062080383,0.5225850343704224,0.3735871613025665,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6906252503395081,0.3857731223106384,0.3781374394893646,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5079330205917358,0.158910647034645,0.779843807220459,284.947509765625,284.95001220703125,304.6943664550781,297.632568359375,300.7130432128906,297.2646484375,284.9475402832031,1.0,0.6927139759063721,1.0,1.0,0.9245986938476562,1.0,-2.8530118465423584,1.319767951965332,1.5332437753677368,0.6698697209358215,0.9354236721992492,0.9354236721992492,0.0,409.2049865722656,410.0,76684.0546875,0.0,3310.5166015625,1.0,278.1499938964844,282.9690246582031,300.6372985839844,305.6460266113281,293.1499938964844,293.1499938964844,278.1499938964844,36158.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384308218955994,1.0,0.0,0.0,3.803156614303589,3.8031821250915527,9.65120875662251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.72265625,0.0,1711.570068359375,1895.4371337890625,0.0,2827.05810546875,0.9397273063659668,1.0,0.0,3.0,1.0,0.0
17681760,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6749053001403809,0.3603686988353729,0.3365449011325836,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.760604739189148,0.5238348841667175,0.431704431772232,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7603814005851746,0.5243207812309265,0.3747896552085876,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6907386183738708,0.3859302997589111,0.3782849609851837,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5080458521842957,0.1590042412281036,0.7802549600601196,284.9475402832031,284.95001220703125,304.668701171875,297.6142578125,300.70074462890625,297.26422119140625,284.94757080078125,1.0,0.692902147769928,1.0,1.0,0.9259821772575378,1.0,-2.854802370071411,1.3205351829528809,1.5342671871185305,0.6701067686080933,0.9346319437026978,0.9346319437026978,0.0,409.2155456542969,410.0,76630.71875,0.0,3314.314697265625,1.0,278.1499938964844,282.96942138671875,300.6188659667969,305.6235656738281,293.1499938964844,293.1499938964844,278.1499938964844,36158.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388665318489075,1.0,0.0,0.0,3.80020523071289,3.800230741500856,9.636235063226195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.1025390625,0.0,1708.0267333984375,1895.4371337890625,0.0,2831.126953125,0.9390643835067748,1.0,0.0,3.0,1.0,0.0
17681820,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6747391819953918,0.360060453414917,0.3362685441970825,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7604813575744629,0.5234926342964172,0.431437999010086,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7619813084602356,0.527692437171936,0.3771381676197052,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.690951943397522,0.3862285315990448,0.3785657286643982,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5082650780677795,0.1591873466968536,0.7810629606246948,284.9476013183594,284.95001220703125,304.61822509765625,297.5787048339844,300.6763000488281,297.2629699707031,284.9476318359375,1.0,0.6932650208473206,1.0,1.0,0.9287490844726562,1.0,-2.858224868774414,1.321994662284851,1.536230206489563,0.6705467700958252,0.9330713152885436,0.9330713152885436,0.0,409.2427978515625,410.0,76525.140625,0.0,3321.616943359375,1.0,278.1499938964844,282.97021484375,300.5831604003906,305.5798645019531,293.1499938964844,293.1499938964844,278.1499938964844,36158.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397080302238464,1.0,0.0,0.0,3.794337749481201,3.794363260269165,9.606501407688484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.5771484375,0.0,1700.990234375,1895.4371337890625,0.0,2838.9873046875,0.9377458095550536,1.0,0.0,3.0,1.0,0.0
17681880,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6747391819953918,0.360060453414917,0.3362685441970825,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7604813575744629,0.5234926342964172,0.431437999010086,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7619813084602356,0.527692437171936,0.3771381676197052,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.690951943397522,0.3862285315990448,0.3785657286643982,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5082650780677795,0.1591873466968536,0.7810629606246948,284.9476013183594,284.95001220703125,304.61822509765625,297.5787048339844,300.6763000488281,297.2629699707031,284.9476318359375,1.0,0.6932650208473206,1.0,1.0,0.9287490844726562,1.0,-2.858224868774414,1.321994662284851,1.536230206489563,0.6705467700958252,0.9330713152885436,0.9330713152885436,0.0,409.2427978515625,410.0,76525.140625,0.0,3321.616943359375,1.0,278.1499938964844,282.97021484375,300.5831604003906,305.5798645019531,293.1499938964844,293.1499938964844,278.1499938964844,36158.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397080302238464,1.0,0.0,0.0,3.794337749481201,3.794363260269165,9.606501407688484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.5771484375,0.0,1700.990234375,1895.4371337890625,0.0,2838.9873046875,0.9377458095550536,1.0,0.0,3.0,1.0,0.0
17681940,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6745628118515015,0.3597412705421448,0.3359830677509308,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7603344917297363,0.5231073498725891,0.4311380386352539,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7635347843170166,0.5309702754020691,0.3794237077236175,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.691152036190033,0.3865110278129577,0.3788321912288666,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5084770917892456,0.1593657284975052,0.7818530797958374,284.9476623535156,284.95001220703125,304.5691833496094,297.5447692871094,300.6522827148437,297.2613525390625,284.9476623535156,1.0,0.693612813949585,1.0,1.0,0.9315159916877748,1.0,-2.86147403717041,1.3233723640441897,1.5381016731262207,0.6709545254707336,0.9315418601036072,0.9315418601036072,0.0,409.2754821777344,410.0,76421.3828125,0.0,3328.59423828125,1.0,278.1499938964844,282.9710693359375,300.548828125,305.53759765625,293.1499938964844,293.1499938964844,278.1499938964844,36157.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404732942581177,1.0,0.0,0.0,3.788516044616699,3.788541555404663,9.57704628490319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.9501953125,0.0,1694.025390625,1895.4371337890625,0.0,2846.1376953125,0.9364371299743652,1.0,0.0,3.0,1.0,0.0
17682000,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6745628118515015,0.3597412705421448,0.3359830677509308,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7603344917297363,0.5231073498725891,0.4311380386352539,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7635347843170166,0.5309702754020691,0.3794237077236175,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.691152036190033,0.3865110278129577,0.3788321912288666,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5084770917892456,0.1593657284975052,0.7818530797958374,284.9476623535156,284.95001220703125,304.5691833496094,297.5447692871094,300.6522827148437,297.2613525390625,284.9476623535156,1.0,0.693612813949585,1.0,1.0,0.9315159916877748,1.0,-2.86147403717041,1.3233723640441897,1.5381016731262207,0.6709545254707336,0.9315418601036072,0.9315418601036072,0.0,409.2754821777344,410.0,76421.3828125,0.0,3328.59423828125,1.0,278.1499938964844,282.9710693359375,300.548828125,305.53759765625,293.1499938964844,293.1499938964844,278.1499938964844,36157.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404732942581177,1.0,0.0,0.0,3.788516044616699,3.788541555404663,9.57704628490319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.9501953125,0.0,1694.025390625,1895.4371337890625,0.0,2846.1376953125,0.9364371299743652,1.0,0.0,3.0,1.0,0.0
17682060,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6743773818016052,0.3594107031822204,0.3356870710849762,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7601651549339294,0.5226796865463257,0.4308021366596222,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.76505446434021,0.53419429063797,0.3816619515419006,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6913391947746277,0.3867752850055694,0.3790812492370605,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.508682370185852,0.1595388352870941,0.7826197147369385,284.9477844238281,284.95001220703125,304.52203369140625,297.5128173828125,300.6291809082031,297.2597045898437,284.9477844238281,1.0,0.6939430236816406,1.0,1.0,0.9343005418777466,1.0,-2.8645541667938232,1.3246674537658691,1.5398868322372437,0.6713363528251648,0.9301397800445556,0.9301397800445556,0.0,409.3072509765625,410.0,76323.1953125,0.0,3335.221923828125,1.0,278.1499938964844,282.9720153808594,300.5166931152344,305.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36152.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411853313446045,1.0,0.0,0.0,3.782916784286499,3.782942056655884,9.54875758907292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.1484375,0.0,1687.317626953125,1895.4371337890625,0.0,2852.791748046875,0.9351769089698792,1.0,0.0,3.0,1.0,0.0
17682120,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6743773818016052,0.3594107031822204,0.3356870710849762,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7601651549339294,0.5226796865463257,0.4308021366596222,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.76505446434021,0.53419429063797,0.3816619515419006,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6913391947746277,0.3867752850055694,0.3790812492370605,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.508682370185852,0.1595388352870941,0.7826197147369385,284.9477844238281,284.95001220703125,304.52203369140625,297.5128173828125,300.6291809082031,297.2597045898437,284.9477844238281,1.0,0.6939430236816406,1.0,1.0,0.9343005418777466,1.0,-2.8645541667938232,1.3246674537658691,1.5398868322372437,0.6713363528251648,0.9301397800445556,0.9301397800445556,0.0,409.3072509765625,410.0,76323.1953125,0.0,3335.221923828125,1.0,278.1499938964844,282.9720153808594,300.5166931152344,305.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36152.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411853313446045,1.0,0.0,0.0,3.782916784286499,3.782942056655884,9.54875758907292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.1484375,0.0,1687.317626953125,1895.4371337890625,0.0,2852.791748046875,0.9351769089698792,1.0,0.0,3.0,1.0,0.0
17682180,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6741877794265747,0.3590734899044037,0.335384726524353,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7599841356277466,0.5222275257110596,0.4304453432559967,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7665629386901855,0.5374011993408203,0.3838838636875152,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6915193796157837,0.3870279490947723,0.3793189823627472,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.5088847279548645,0.1597092002630233,0.7833725810050964,284.9479675292969,284.95001220703125,304.4771423339844,297.48321533203125,300.6070861816406,297.25811767578125,284.947998046875,1.0,0.6942629218101501,1.0,1.0,0.9370850324630736,1.0,-2.8675472736358643,1.3259211778640747,1.5416259765625,0.671715497970581,0.9288966059684752,0.9288966059684752,0.0,409.3355102539063,410.0,76232.0234375,0.0,3341.65869140625,1.0,278.1499938964844,282.9729919433594,300.4865417480469,305.4603576660156,293.1499938964844,293.1499938964844,278.1499938964844,36143.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417969346046448,1.0,0.0,0.0,3.777629852294922,3.777655124664306,9.522085520075052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.31640625,0.0,1680.96728515625,1895.4371337890625,0.0,2858.5087890625,0.9339845776557922,1.0,0.0,3.0,1.0,0.0
17682240,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6741877794265747,0.3590734899044037,0.335384726524353,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7599841356277466,0.5222275257110596,0.4304453432559967,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7665629386901855,0.5374011993408203,0.3838838636875152,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6915193796157837,0.3870279490947723,0.3793189823627472,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.5088847279548645,0.1597092002630233,0.7833725810050964,284.9479675292969,284.95001220703125,304.4771423339844,297.48321533203125,300.6070861816406,297.25811767578125,284.947998046875,1.0,0.6942629218101501,1.0,1.0,0.9370850324630736,1.0,-2.8675472736358643,1.3259211778640747,1.5416259765625,0.671715497970581,0.9288966059684752,0.9288966059684752,0.0,409.3355102539063,410.0,76232.0234375,0.0,3341.65869140625,1.0,278.1499938964844,282.9729919433594,300.4865417480469,305.4603576660156,293.1499938964844,293.1499938964844,278.1499938964844,36143.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417969346046448,1.0,0.0,0.0,3.777629852294922,3.777655124664306,9.522085520075052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.31640625,0.0,1680.96728515625,1895.4371337890625,0.0,2858.5087890625,0.9339845776557922,1.0,0.0,3.0,1.0,0.0
17682300,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6740912795066833,0.3589019179344177,0.3352307081222534,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7598885297775269,0.521990180015564,0.4302574694156647,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7673137784004211,0.5389984846115112,0.3849895596504211,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6916062831878662,0.3871485888957977,0.3794323205947876,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.5089849233627319,0.1597932875156402,0.7837433815002441,284.9481201171875,284.95001220703125,304.4556579589844,297.4693908691406,300.5965881347656,297.25738525390625,284.9481201171875,1.0,0.69441819190979,1.0,1.0,0.9384772777557372,1.0,-2.869007110595703,1.3265299797058103,1.5424771308898926,0.6719058156013489,0.928367793560028,0.928367793560028,0.0,409.34759521484375,410.0,76190.9921875,0.0,3344.79345703125,1.0,278.1499938964844,282.9734802246094,300.4726257324219,305.44305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36137.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842086136341095,1.0,0.0,0.0,3.7752180099487305,3.7752432823181152,9.509930691820044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.6123046875,0.0,1678.056884765625,1895.4371337890625,0.0,2861.21240234375,0.933439075946808,1.0,0.0,3.0,1.0,0.0
17682360,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6739941239356995,0.3587290048599243,0.3350754082202911,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7597905397415161,0.5217475295066833,0.430065244436264,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7680631279945374,0.5405929088592529,0.3860931098461151,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6916916966438293,0.3872665166854858,0.3795430362224579,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5090847015380859,0.1598768979310989,0.7841118574142456,284.9482421875,284.95001220703125,304.4349365234375,297.456298828125,300.5863647460937,297.25665283203125,284.9482727050781,1.0,0.6945714354515076,1.0,1.0,0.93985515832901,1.0,-2.870450735092163,1.3271323442459106,1.543318510055542,0.6720983386039734,0.9278843402862548,0.9278843402862548,0.0,409.3587646484375,410.0,76152.3671875,0.0,3347.8916015625,1.0,278.1499938964844,282.97393798828125,300.4593200683594,305.426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36130.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423465490341187,1.0,0.0,0.0,3.772936344146729,3.772961616516113,9.498438657828956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.541015625,0.0,1675.297607421875,1895.4371337890625,0.0,2863.64697265625,0.9329221844673156,1.0,0.0,3.0,1.0,0.0
17682420,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6738448739051819,0.3584632575511932,0.3348366320133209,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7596367001533508,0.5213674902915955,0.4297637343406677,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7691993117332458,0.5430111885070801,0.387766420841217,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6918182373046875,0.387439876794815,0.3797055780887604,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.5092357397079468,0.160003200173378,0.7846674919128418,284.948486328125,284.95001220703125,304.4049377441406,297.4378662109375,300.5716247558594,297.2556457519531,284.9485168457031,1.0,0.694800078868866,1.0,1.0,0.9419494867324828,1.0,-2.87261176109314,1.3280314207077026,1.544580340385437,0.6723951697349548,0.927269697189331,0.927269697189331,0.0,409.3738098144531,410.0,76100.234375,0.0,3352.52490234375,1.0,278.1499938964844,282.9746398925781,300.4405822753906,305.4032592773437,293.1499938964844,293.1499938964844,278.1499938964844,36117.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427062034606934,1.0,0.0,0.0,3.769810914993286,3.769836187362671,9.482708946961792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.3720703125,0.0,1671.5003662109375,1895.4371337890625,0.0,2867.00927734375,0.9322124123573304,1.0,0.0,3.0,1.0,0.0
17682480,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6737974286079407,0.3583787679672241,0.3347606658935547,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7595870494842529,0.5212451815605164,0.4296666085720062,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7695573568344116,0.543773353099823,0.3882938027381897,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6918574571609497,0.3874933421611786,0.3797557055950165,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5092833042144775,0.1600429117679596,0.7848421335220337,284.94854736328125,284.95001220703125,304.3958435058594,297.43243408203125,300.5671081542969,297.2553405761719,284.9485778808594,1.0,0.6948714256286621,1.0,1.0,0.9426108598709106,1.0,-2.873286962509156,1.3283119201660156,1.5449750423431396,0.672489583492279,0.9270986914634703,0.9270986914634703,0.0,409.3782653808594,410.0,76085.1484375,0.0,3353.97265625,1.0,278.1499938964844,282.974853515625,300.4349975585937,305.39630126953125,293.1499938964844,293.1499938964844,278.1499938964844,36112.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428047299385071,1.0,0.0,0.0,3.768900156021118,3.768925189971924,9.478127367401612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.9306640625,0.0,1670.390625,1895.4371337890625,0.0,2867.930908203125,0.9320052266120912,1.0,0.0,3.0,1.0,0.0
17682540,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6735976934432983,0.3580231964588165,0.3344408869743347,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7593737840652466,0.520720899105072,0.4292500019073486,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710452079772949,0.5469415783882141,0.3904858529567718,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6920164823532104,0.3877084255218506,0.3799570202827453,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5094808340072632,0.1602075695991516,0.7855654358863831,284.94891357421875,284.95001220703125,304.3602905273437,297.4119873046875,300.5496520996094,297.2541198730469,284.9489440917969,1.0,0.6951635479927063,1.0,1.0,0.9453665018081664,1.0,-2.876059532165528,1.3294600248336792,1.546599507331848,0.672890305519104,0.9265877604484558,0.9265877604484558,0.0,409.3946838378906,410.0,76033.6796875,0.0,3359.91162109375,1.0,278.1499938964844,282.9756774902344,300.4142150878906,305.3706359863281,293.1499938964844,293.1499938964844,278.1499938964844,36092.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431866765022278,1.0,0.0,0.0,3.765712976455689,3.765738010406494,9.46210320762475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.2470703125,0.0,1666.466552734375,1895.4371337890625,0.0,2871.502197265625,0.9312765002250672,1.0,0.0,3.0,1.0,0.0
17682600,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6735976934432983,0.3580231964588165,0.3344408869743347,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7593737840652466,0.520720899105072,0.4292500019073486,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710452079772949,0.5469415783882141,0.3904858529567718,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6920164823532104,0.3877084255218506,0.3799570202827453,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5094808340072632,0.1602075695991516,0.7855654358863831,284.94891357421875,284.95001220703125,304.3602905273437,297.4119873046875,300.5496520996094,297.2541198730469,284.9489440917969,1.0,0.6951635479927063,1.0,1.0,0.9453665018081664,1.0,-2.876059532165528,1.3294600248336792,1.546599507331848,0.672890305519104,0.9265877604484558,0.9265877604484558,0.0,409.3946838378906,410.0,76033.6796875,0.0,3359.91162109375,1.0,278.1499938964844,282.9756774902344,300.4142150878906,305.3706359863281,293.1499938964844,293.1499938964844,278.1499938964844,36092.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431866765022278,1.0,0.0,0.0,3.765712976455689,3.765738010406494,9.46210320762475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.2470703125,0.0,1666.466552734375,1895.4371337890625,0.0,2871.502197265625,0.9312765002250672,1.0,0.0,3.0,1.0,0.0
17682660,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.673395574092865,0.3576634526252746,0.3341171443462372,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7591522932052612,0.520178496837616,0.4288184642791748,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7725268006324768,0.5500984787940979,0.3926698267459869,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6921697854995728,0.3879136145114898,0.3801487684249878,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.5096777677536011,0.1603713631629943,0.7862842082977295,284.9493103027344,284.95001220703125,304.32867431640625,297.39532470703125,300.5340270996094,297.2530517578125,284.9493408203125,1.0,0.6954493522644043,1.0,1.0,0.9481216073036194,1.0,-2.878779411315918,1.3305823802947998,1.5481970310211182,0.6733011603355408,0.9263637065887452,0.9263637065887452,0.0,409.4089050292969,410.0,75999.1171875,0.0,3365.736083984375,1.0,278.1499938964844,282.9764099121094,300.3971252441406,305.34967041015625,293.1499938964844,293.1499938964844,278.1499938964844,36067.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434697985649109,1.0,0.0,0.0,3.7634336948394775,3.763458728790283,9.450653237763618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.703125,0.0,1663.592529296875,1895.4371337890625,0.0,2874.14990234375,0.9307494759559632,1.0,0.0,3.0,1.0,0.0
17682720,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.673395574092865,0.3576634526252746,0.3341171443462372,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7591522932052612,0.520178496837616,0.4288184642791748,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7725268006324768,0.5500984787940979,0.3926698267459869,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6921697854995728,0.3879136145114898,0.3801487684249878,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.5096777677536011,0.1603713631629943,0.7862842082977295,284.9493103027344,284.95001220703125,304.32867431640625,297.39532470703125,300.5340270996094,297.2530517578125,284.9493408203125,1.0,0.6954493522644043,1.0,1.0,0.9481216073036194,1.0,-2.878779411315918,1.3305823802947998,1.5481970310211182,0.6733011603355408,0.9263637065887452,0.9263637065887452,0.0,409.4089050292969,410.0,75999.1171875,0.0,3365.736083984375,1.0,278.1499938964844,282.9764099121094,300.3971252441406,305.34967041015625,293.1499938964844,293.1499938964844,278.1499938964844,36067.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434697985649109,1.0,0.0,0.0,3.7634336948394775,3.763458728790283,9.450653237763618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.703125,0.0,1663.592529296875,1895.4371337890625,0.0,2874.14990234375,0.9307494759559632,1.0,0.0,3.0,1.0,0.0
17682780,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.673191487789154,0.357300341129303,0.3337901830673218,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7589236497879028,0.5196203589439392,0.4283739030361175,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7740020751953125,0.5532447099685669,0.3948462903499603,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6923180818557739,0.3881102204322815,0.3803321123123169,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5098744034767151,0.1605346202850341,0.7869998812675476,284.94976806640625,284.95001220703125,304.3014221191406,297.3827819824219,300.5204772949219,297.2520446777344,284.9497985839844,1.0,0.6957297921180725,1.0,1.0,0.9508767127990724,1.0,-2.8814542293548584,1.3316829204559326,1.5497713088989258,0.6737226843833923,0.926452338695526,0.926452338695526,0.0,409.4213562011719,410.0,75983.046875,0.0,3371.464111328125,1.0,278.1499938964844,282.97705078125,300.38397216796875,305.3337707519531,293.1499938964844,293.1499938964844,278.1499938964844,36039.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843640148639679,1.0,0.0,0.0,3.762151718139648,3.762176752090454,9.444215720577632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.646484375,0.0,1661.8671875,1895.4371337890625,0.0,2875.743408203125,0.9304440021514891,1.0,0.0,3.0,1.0,0.0
17682840,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.673191487789154,0.357300341129303,0.3337901830673218,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7589236497879028,0.5196203589439392,0.4283739030361175,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7740020751953125,0.5532447099685669,0.3948462903499603,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6923180818557739,0.3881102204322815,0.3803321123123169,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5098744034767151,0.1605346202850341,0.7869998812675476,284.94976806640625,284.95001220703125,304.3014221191406,297.3827819824219,300.5204772949219,297.2520446777344,284.9497985839844,1.0,0.6957297921180725,1.0,1.0,0.9508767127990724,1.0,-2.8814542293548584,1.3316829204559326,1.5497713088989258,0.6737226843833923,0.926452338695526,0.926452338695526,0.0,409.4213562011719,410.0,75983.046875,0.0,3371.464111328125,1.0,278.1499938964844,282.97705078125,300.38397216796875,305.3337707519531,293.1499938964844,293.1499938964844,278.1499938964844,36039.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843640148639679,1.0,0.0,0.0,3.762151718139648,3.762176752090454,9.444215720577632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.646484375,0.0,1661.8671875,1895.4371337890625,0.0,2875.743408203125,0.9304440021514891,1.0,0.0,3.0,1.0,0.0
17682900,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6730887293815613,0.357117623090744,0.3336255550384521,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7588065266609192,0.519335150718689,0.428146630525589,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7747370600700378,0.5548132658004761,0.3959312736988067,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6923902630805969,0.3882051408290863,0.3804205060005188,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5099726915359497,0.1606160849332809,0.7873568534851074,284.95001220703125,284.95001220703125,304.2895812988281,297.378173828125,300.5145568847656,297.2515563964844,284.9500427246094,1.0,0.6958680152893066,1.0,1.0,0.9522542953491212,1.0,-2.882774353027344,1.3322248458862305,1.5505495071411133,0.6739373207092285,0.9266312122344972,0.9266312122344972,0.0,409.4269409179688,410.0,75983.296875,0.0,3374.290771484375,1.0,278.1499938964844,282.9773254394531,300.3791809082031,305.3281555175781,293.1499938964844,293.1499938964844,278.1499938964844,36024.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436955809593201,1.0,0.0,0.0,3.7619683742523193,3.761993646621704,9.443295994060464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.12109375,0.0,1661.5347900390625,1895.4371337890625,0.0,2876.261474609375,0.9303932189941406,1.0,0.0,3.0,1.0,0.0
