time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6729856133460999,0.3569343090057373,0.3334603905677795,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7586878538131714,0.5190467238426208,0.4279166460037231,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7754701972007751,0.5563786625862122,0.3970141410827636,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6924613118171692,0.3882982432842254,0.3805071413516998,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5100709199905396,0.1606974750757217,0.787713348865509,284.95025634765625,284.95001220703125,304.2789611816406,297.3747253417969,300.5091857910156,297.2511291503906,284.9502868652344,1.0,0.69600510597229,1.0,1.0,0.9536548256874084,1.0,-2.884084701538086,1.332760453224182,1.5513242483139038,0.6741524934768677,0.9268888235092164,0.9268888235092164,0.0,409.4322509765625,410.0,75988.5078125,0.0,3377.097412109375,1.0,278.1499938964844,282.9775390625,300.3754272460937,305.3238830566406,293.1499938964844,293.1499938964844,278.1499938964844,36009.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843716025352478,1.0,0.0,0.0,3.762059450149536,3.762084722518921,9.443753015148104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.7890625,0.0,1661.521240234375,1895.4371337890625,0.0,2876.452880859375,0.9304035902023317,1.0,0.0,3.0,1.0,0.0
17683020,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6727784276008606,0.3565660715103149,0.3331284523010254,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7584459185600281,0.5184597969055176,0.4274483919143677,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7769308090209961,0.5595003366470337,0.399173378944397,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6926001310348511,0.3884788453578949,0.3806749582290649,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.510267436504364,0.1608601212501526,0.7884255051612854,284.9507751464844,284.95001220703125,304.2616882324219,297.3714904785156,300.5003356933594,297.2502746582031,284.9508056640625,1.0,0.6962758898735046,1.0,1.0,0.956455945968628,1.0,-2.886676549911499,1.3338178396224976,1.552858591079712,0.6745904684066772,0.9276958703994752,0.9276958703994752,0.0,409.4418640136719,410.0,76016.9453125,0.0,3382.649169921875,1.0,278.1499938964844,282.9778747558594,300.3717041015625,305.3202819824219,293.1499938964844,293.1499938964844,278.1499938964844,35975.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436816930770874,1.0,0.0,0.0,3.7632265090942383,3.763251543045044,9.449612434764276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.4375,0.0,1662.6373291015625,1895.4371337890625,0.0,2876.1318359375,0.930644154548645,1.0,0.0,3.0,1.0,0.0
17683080,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6727784276008606,0.3565660715103149,0.3331284523010254,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7584459185600281,0.5184597969055176,0.4274483919143677,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7769308090209961,0.5595003366470337,0.399173378944397,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6926001310348511,0.3884788453578949,0.3806749582290649,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.510267436504364,0.1608601212501526,0.7884255051612854,284.9507751464844,284.95001220703125,304.2616882324219,297.3714904785156,300.5003356933594,297.2502746582031,284.9508056640625,1.0,0.6962758898735046,1.0,1.0,0.956455945968628,1.0,-2.886676549911499,1.3338178396224976,1.552858591079712,0.6745904684066772,0.9276958703994752,0.9276958703994752,0.0,409.4418640136719,410.0,76016.9453125,0.0,3382.649169921875,1.0,278.1499938964844,282.9778747558594,300.3717041015625,305.3202819824219,293.1499938964844,293.1499938964844,278.1499938964844,35975.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436816930770874,1.0,0.0,0.0,3.7632265090942383,3.763251543045044,9.449612434764276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.4375,0.0,1662.6373291015625,1895.4371337890625,0.0,2876.1318359375,0.930644154548645,1.0,0.0,3.0,1.0,0.0
17683140,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6725703477859497,0.3561964333057403,0.3327950239181518,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7581987380981445,0.5178614854812622,0.4269706308841705,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7783837914466858,0.562609851360321,0.4013240337371826,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6927351355552673,0.3886530101299286,0.3808364570140838,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5104641914367676,0.161022737622261,0.7891372442245483,284.95135498046875,284.95001220703125,304.25,297.3735046386719,300.4941101074219,297.24951171875,284.9513854980469,1.0,0.6965427994728088,1.0,1.0,0.9592570662498474,1.0,-2.889234781265259,1.3348597288131714,1.5543750524520874,0.675038754940033,0.9289016723632812,0.9289016723632812,0.0,409.4502868652344,410.0,76070.0078125,0.0,3388.13037109375,1.0,278.1499938964844,282.97802734375,300.373046875,305.3233947753906,293.1499938964844,293.1499938964844,278.1499938964844,35939.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435262441635132,1.0,0.0,0.0,3.765748977661133,3.7657742500305176,9.462285106565104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.9765625,0.0,1665.33154296875,1895.4371337890625,0.0,2874.677978515625,0.931187391281128,1.0,0.0,3.0,1.0,0.0
17683200,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6725703477859497,0.3561964333057403,0.3327950239181518,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7581987380981445,0.5178614854812622,0.4269706308841705,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7783837914466858,0.562609851360321,0.4013240337371826,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6927351355552673,0.3886530101299286,0.3808364570140838,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5104641914367676,0.161022737622261,0.7891372442245483,284.95135498046875,284.95001220703125,304.25,297.3735046386719,300.4941101074219,297.24951171875,284.9513854980469,1.0,0.6965427994728088,1.0,1.0,0.9592570662498474,1.0,-2.889234781265259,1.3348597288131714,1.5543750524520874,0.675038754940033,0.9289016723632812,0.9289016723632812,0.0,409.4502868652344,410.0,76070.0078125,0.0,3388.13037109375,1.0,278.1499938964844,282.97802734375,300.373046875,305.3233947753906,293.1499938964844,293.1499938964844,278.1499938964844,35939.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435262441635132,1.0,0.0,0.0,3.765748977661133,3.7657742500305176,9.462285106565104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.9765625,0.0,1665.33154296875,1895.4371337890625,0.0,2874.677978515625,0.931187391281128,1.0,0.0,3.0,1.0,0.0
17683260,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6723611354827881,0.3558250069618225,0.3324601054191589,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.757946252822876,0.5172521471977234,0.4264839291572571,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7798280119895935,0.565705418586731,0.4034651219844818,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6928661465644836,0.388820618391037,0.3809918165206909,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5106607675552368,0.1611850708723068,0.7898479700088501,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4897155761719,297.2488098144531,284.9518127441406,1.0,0.6968058943748474,1.0,1.0,0.9620594382286072,1.0,-2.8917582035064697,1.335886836051941,1.5558714866638184,0.6754897832870483,0.9303334951400756,0.9303334951400756,0.0,409.45806884765625,410.0,76141.7265625,0.0,3393.54150390625,1.0,278.1499938964844,282.9778747558594,300.3782958984375,305.3321228027344,293.1499938964844,293.1499938964844,278.1499938964844,35908.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433632850646973,1.0,0.0,0.0,3.769446849822998,3.769472122192383,9.480877452006098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.0263671875,0.0,1669.4532470703125,1895.4371337890625,0.0,2873.154052734375,0.9319964051246644,1.0,0.0,3.0,1.0,0.0
17683320,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6723611354827881,0.3558250069618225,0.3324601054191589,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.757946252822876,0.5172521471977234,0.4264839291572571,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7798280119895935,0.565705418586731,0.4034651219844818,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6928661465644836,0.388820618391037,0.3809918165206909,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5106607675552368,0.1611850708723068,0.7898479700088501,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4897155761719,297.2488098144531,284.9518127441406,1.0,0.6968058943748474,1.0,1.0,0.9620594382286072,1.0,-2.8917582035064697,1.335886836051941,1.5558714866638184,0.6754897832870483,0.9303334951400756,0.9303334951400756,0.0,409.45806884765625,410.0,76141.7265625,0.0,3393.54150390625,1.0,278.1499938964844,282.9778747558594,300.3782958984375,305.3321228027344,293.1499938964844,293.1499938964844,278.1499938964844,35908.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433632850646973,1.0,0.0,0.0,3.769446849822998,3.769472122192383,9.480877452006098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.0263671875,0.0,1669.4532470703125,1895.4371337890625,0.0,2873.154052734375,0.9319964051246644,1.0,0.0,3.0,1.0,0.0
17683380,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6721494793891907,0.3554506003856659,0.332122802734375,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7576875686645508,0.5166307687759399,0.4259876906871795,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7812612056732178,0.5687835812568665,0.4055944383144378,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6929918527603149,0.3889803886413574,0.3811399638652801,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5108562111854553,0.1613464653491974,0.7905553579330444,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4862365722656,297.24810791015625,284.9519958496094,1.0,0.6970646977424622,1.0,1.0,0.9648618102073668,1.0,-2.894238948822021,1.3368970155715942,1.5573419332504272,0.6759335398674011,0.9317772388458252,0.9317772388458252,0.0,409.4659729003906,410.0,76222.9921875,0.0,3398.867431640625,1.0,278.1499938964844,282.9773864746094,300.385498046875,305.3441467285156,293.1499938964844,293.1499938964844,278.1499938964844,35888.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843272864818573,1.0,0.0,0.0,3.773854970932007,3.773880243301392,9.503065143690036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.337890625,0.0,1674.5147705078125,1895.4371337890625,0.0,2872.308349609375,0.9329723119735718,1.0,0.0,3.0,1.0,0.0
17683440,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6721494793891907,0.3554506003856659,0.332122802734375,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7576875686645508,0.5166307687759399,0.4259876906871795,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7812612056732178,0.5687835812568665,0.4055944383144378,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6929918527603149,0.3889803886413574,0.3811399638652801,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5108562111854553,0.1613464653491974,0.7905553579330444,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4862365722656,297.24810791015625,284.9519958496094,1.0,0.6970646977424622,1.0,1.0,0.9648618102073668,1.0,-2.894238948822021,1.3368970155715942,1.5573419332504272,0.6759335398674011,0.9317772388458252,0.9317772388458252,0.0,409.4659729003906,410.0,76222.9921875,0.0,3398.867431640625,1.0,278.1499938964844,282.9773864746094,300.385498046875,305.3441467285156,293.1499938964844,293.1499938964844,278.1499938964844,35888.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843272864818573,1.0,0.0,0.0,3.773854970932007,3.773880243301392,9.503065143690036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.337890625,0.0,1674.5147705078125,1895.4371337890625,0.0,2872.308349609375,0.9329723119735718,1.0,0.0,3.0,1.0,0.0
17683500,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6720429062843323,0.3552624881267547,0.3319533467292785,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7575562596321106,0.5163163542747498,0.4257366061210632,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7819738984107971,0.5703168511390686,0.4066550135612488,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6930529475212097,0.3890577256679535,0.3812116384506225,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5109534859657288,0.1614268273115158,0.7909077405929565,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.4847412109375,297.2477722167969,284.9520568847656,1.0,0.6971926689147949,1.0,1.0,0.9662629961967468,1.0,-2.8954646587371826,1.337396502494812,1.5580681562423706,0.6761530041694641,0.9325039982795716,0.9325039982795716,0.0,409.4699401855469,410.0,76265.8515625,0.0,3401.501953125,1.0,278.1499938964844,282.97711181640625,300.3895263671875,305.350830078125,293.1499938964844,293.1499938964844,278.1499938964844,35881.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432264924049377,1.0,0.0,0.0,3.776207208633423,3.776232481002808,9.51491472278576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.017578125,0.0,1677.24658203125,1895.4371337890625,0.0,2871.874755859375,0.9334955215454102,1.0,0.0,3.0,1.0,0.0
17683560,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6719357371330261,0.3550737798213959,0.3317833542823791,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7574236392974854,0.5159996151924133,0.4254835247993469,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7826836705207825,0.5718454122543335,0.407712459564209,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.693112850189209,0.3891332447528839,0.3812816441059112,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5110504627227783,0.1615069657564163,0.7912591695785522,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.48345947265625,297.2474365234375,284.9521179199219,1.0,0.6973195672035217,1.0,1.0,0.9676726460456848,1.0,-2.896679878234864,1.3378913402557373,1.5587886571884155,0.6763702034950256,0.9332436323165894,0.9332436323165894,0.0,409.4739685058594,410.0,76310.2734375,0.0,3404.115966796875,1.0,278.1499938964844,282.976806640625,300.39385986328125,305.35791015625,293.1499938964844,293.1499938964844,278.1499938964844,35875.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431792259216309,1.0,0.0,0.0,3.778648376464844,3.778673648834229,9.527221322969126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.0673828125,0.0,1680.0958251953125,1895.4371337890625,0.0,2871.4326171875,0.9340397119522096,1.0,0.0,3.0,1.0,0.0
17683620,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.671754777431488,0.3547556102275848,0.3314966857433319,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7571982145309448,0.5154622793197632,0.4250541925430298,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7838698029518127,0.5744040608406067,0.4094822704792022,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6932108998298645,0.3892563283443451,0.3813956379890442,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5112128853797913,0.1616412699222564,0.7918479442596436,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.481689453125,297.24688720703125,284.9521789550781,1.0,0.6975305676460266,1.0,1.0,0.9700408577919006,1.0,-2.89870023727417,1.3387142419815063,1.5599861145019531,0.676731526851654,0.934525430202484,0.934525430202484,0.0,409.48046875,410.0,76388.453125,0.0,3408.463623046875,1.0,278.1499938964844,282.97625732421875,300.4018249511719,305.370849609375,293.1499938964844,293.1499938964844,278.1499938964844,35866.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430989980697632,1.0,0.0,0.0,3.782950162887573,3.782975435256958,9.548925845592748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.12890625,0.0,1685.1414794921875,1895.4371337890625,0.0,2870.682373046875,0.9350005984306335,1.0,0.0,3.0,1.0,0.0
17683680,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6717201471328735,0.3546949028968811,0.3314419984817505,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7571550011634827,0.5153594613075256,0.4249720275402069,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7840949892997742,0.5748903751373291,0.4098187386989593,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6932293772697449,0.3892794251441955,0.3814170062541961,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5112438201904297,0.1616668105125427,0.7919599413871765,284.9521789550781,284.95001220703125,304.2284851074219,297.40380859375,300.4814147949219,297.2467956542969,284.95220947265625,1.0,0.6975705623626709,1.0,1.0,0.9704919457435608,1.0,-2.899083137512207,1.3388702869415283,1.5602127313613892,0.6768000721931458,0.9347728490829468,0.9347728490829468,0.0,409.481689453125,410.0,76403.640625,0.0,3409.287841796875,1.0,278.1499938964844,282.97613525390625,300.4034118652344,305.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,35865.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430799841880798,1.0,0.0,0.0,3.7837860584259033,3.783811330795288,9.553147037877352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.2607421875,0.0,1686.1246337890625,1895.4371337890625,0.0,2870.5048828125,0.9351873993873596,1.0,0.0,3.0,1.0,0.0
17683740,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6715032458305359,0.3543144762516022,0.3310992121696472,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7568827271461487,0.5147124528884888,0.4244548380374908,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.785496175289154,0.5779203772544861,0.4119145572185516,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6933421492576599,0.3894199728965759,0.3815470337867737,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5114365816116333,0.1618262678384781,0.7926589846611023,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4799499511719,297.24615478515625,284.9523010253906,1.0,0.6978182196617126,1.0,1.0,0.9733112454414368,1.0,-2.9014551639556885,1.3398380279541016,1.5616172552108765,0.6772257685661316,0.9363720417022704,0.9363720417022704,0.0,409.4891052246094,410.0,76502.0390625,0.0,3414.39794921875,1.0,278.1499938964844,282.9754638671875,300.4140014648437,305.3902587890625,293.1499938964844,293.1499938964844,278.1499938964844,35856.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429597616195679,1.0,0.0,0.0,3.789199590682984,3.789224863052368,9.58050122790155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.6962890625,0.0,1692.5079345703125,1895.4371337890625,0.0,2869.380615234375,0.9363982677459716,1.0,0.0,3.0,1.0,0.0
17683800,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6715032458305359,0.3543144762516022,0.3310992121696472,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7568827271461487,0.5147124528884888,0.4244548380374908,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.785496175289154,0.5779203772544861,0.4119145572185516,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6933421492576599,0.3894199728965759,0.3815470337867737,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5114365816116333,0.1618262678384781,0.7926589846611023,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4799499511719,297.24615478515625,284.9523010253906,1.0,0.6978182196617126,1.0,1.0,0.9733112454414368,1.0,-2.9014551639556885,1.3398380279541016,1.5616172552108765,0.6772257685661316,0.9363720417022704,0.9363720417022704,0.0,409.4891052246094,410.0,76502.0390625,0.0,3414.39794921875,1.0,278.1499938964844,282.9754638671875,300.4140014648437,305.3902587890625,293.1499938964844,293.1499938964844,278.1499938964844,35856.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429597616195679,1.0,0.0,0.0,3.789199590682984,3.789224863052368,9.58050122790155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.6962890625,0.0,1692.5079345703125,1895.4371337890625,0.0,2869.380615234375,0.9363982677459716,1.0,0.0,3.0,1.0,0.0
17683860,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6712849140167236,0.3539324104785919,0.3307549953460693,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7566067576408386,0.5140583515167236,0.4239318668842315,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7868858575820923,0.5809327363967896,0.4139981567859649,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6934508681297302,0.3895543217658996,0.3816712200641632,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5116289258003235,0.1619854271411895,0.7933565378189087,284.9524230957031,284.95001220703125,304.22625732421875,297.4262390136719,300.4790954589844,297.2455139160156,284.9524230957031,1.0,0.6980623602867126,1.0,1.0,0.9761204719543456,1.0,-2.903794050216675,1.3407938480377195,1.5630003213882446,0.6776472926139832,0.9380549788475036,0.9380549788475036,0.0,409.4961242675781,410.0,76605.765625,0.0,3419.4404296875,1.0,278.1499938964844,282.9747619628906,300.4256896972656,305.4085998535156,293.1499938964844,293.1499938964844,278.1499938964844,35849.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428312540054321,1.0,0.0,0.0,3.794904947280884,3.794930219650269,9.609373137209332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.455078125,0.0,1699.262939453125,1895.4371337890625,0.0,2868.178955078125,0.937675714492798,1.0,0.0,3.0,1.0,0.0
17683920,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6712849140167236,0.3539324104785919,0.3307549953460693,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7566067576408386,0.5140583515167236,0.4239318668842315,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7868858575820923,0.5809327363967896,0.4139981567859649,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6934508681297302,0.3895543217658996,0.3816712200641632,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5116289258003235,0.1619854271411895,0.7933565378189087,284.9524230957031,284.95001220703125,304.22625732421875,297.4262390136719,300.4790954589844,297.2455139160156,284.9524230957031,1.0,0.6980623602867126,1.0,1.0,0.9761204719543456,1.0,-2.903794050216675,1.3407938480377195,1.5630003213882446,0.6776472926139832,0.9380549788475036,0.9380549788475036,0.0,409.4961242675781,410.0,76605.765625,0.0,3419.4404296875,1.0,278.1499938964844,282.9747619628906,300.4256896972656,305.4085998535156,293.1499938964844,293.1499938964844,278.1499938964844,35849.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428312540054321,1.0,0.0,0.0,3.794904947280884,3.794930219650269,9.609373137209332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.455078125,0.0,1699.262939453125,1895.4371337890625,0.0,2868.178955078125,0.937675714492798,1.0,0.0,3.0,1.0,0.0
17683980,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6710651516914368,0.3535486757755279,0.3304093182086944,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7563274502754211,0.5133979916572571,0.4234038293361664,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7882638573646545,0.5839273929595947,0.4160695970058441,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6935556530952454,0.3896826803684234,0.3817898035049438,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5118208527565002,0.1621443182229995,0.7940531373023987,284.9525146484375,284.95001220703125,304.2268371582031,297.4389038085937,300.478759765625,297.2449035644531,284.9525451660156,1.0,0.69830322265625,1.0,1.0,0.9789296984672546,1.0,-2.90610146522522,1.3417377471923828,1.564363718032837,0.6780645847320557,0.93980473279953,0.93980473279953,0.0,409.5029296875,410.0,76713.765625,0.0,3424.419921875,1.0,278.1499938964844,282.9739990234375,300.43829345703125,305.42822265625,293.1499938964844,293.1499938964844,278.1499938964844,35842.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426882028579712,1.0,0.0,0.0,3.800853490829468,3.800879001617432,9.639522886573104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.298828125,0.0,1706.3359375,1895.4371337890625,0.0,2866.84130859375,0.9390085339546204,1.0,0.0,3.0,1.0,0.0
17684040,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6710651516914368,0.3535486757755279,0.3304093182086944,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7563274502754211,0.5133979916572571,0.4234038293361664,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7882638573646545,0.5839273929595947,0.4160695970058441,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6935556530952454,0.3896826803684234,0.3817898035049438,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5118208527565002,0.1621443182229995,0.7940531373023987,284.9525146484375,284.95001220703125,304.2268371582031,297.4389038085937,300.478759765625,297.2449035644531,284.9525451660156,1.0,0.69830322265625,1.0,1.0,0.9789296984672546,1.0,-2.90610146522522,1.3417377471923828,1.564363718032837,0.6780645847320557,0.93980473279953,0.93980473279953,0.0,409.5029296875,410.0,76713.765625,0.0,3424.419921875,1.0,278.1499938964844,282.9739990234375,300.43829345703125,305.42822265625,293.1499938964844,293.1499938964844,278.1499938964844,35842.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426882028579712,1.0,0.0,0.0,3.800853490829468,3.800879001617432,9.639522886573104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.298828125,0.0,1706.3359375,1895.4371337890625,0.0,2866.84130859375,0.9390085339546204,1.0,0.0,3.0,1.0,0.0
17684100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6709547638893127,0.3533562421798706,0.3302359580993652,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7561866641044617,0.5130658149719238,0.4231381714344024,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7889487147331238,0.5854188203811646,0.417101114988327,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6936066746711731,0.3897448480129242,0.3818472325801849,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5119167566299438,0.1622236967086792,0.7944011092185974,284.9525756835937,284.95001220703125,304.2274780273437,297.445556640625,300.478759765625,297.2445678710937,284.9525756835937,1.0,0.6984225511550903,1.0,1.0,0.9803343415260316,1.0,-2.907244682312012,1.3422058820724487,1.5650386810302734,0.6782718896865845,0.9407036900520324,0.9407036900520324,0.0,409.50628662109375,410.0,76769.1640625,0.0,3426.888671875,1.0,278.1499938964844,282.9736022949219,300.44488525390625,305.4384155273437,293.1499938964844,293.1499938964844,278.1499938964844,35838.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426101803779602,1.0,0.0,0.0,3.8039050102233887,3.803930521011353,9.655007033870788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.0771484375,0.0,1709.974853515625,1895.4371337890625,0.0,2866.111572265625,0.939692497253418,1.0,0.0,3.0,1.0,0.0
17684160,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6708440184593201,0.3531633615493774,0.3300622403621673,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7560451626777649,0.5127321481704712,0.4228713810443878,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7896305918693542,0.5869054794311523,0.4181295037269592,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6936568021774292,0.3898054957389831,0.3819032609462738,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5120124816894531,0.1623030006885528,0.7947489023208618,284.95263671875,284.95001220703125,304.2283630371094,297.452392578125,300.4788513183594,297.2442626953125,284.95263671875,1.0,0.6985411047935486,1.0,1.0,0.9817580580711364,1.0,-2.9083800315856934,1.3426698446273804,1.5657100677490234,0.6784770488739014,0.9416198134422302,0.9416198134422302,0.0,409.5096130371094,410.0,76825.5078125,0.0,3429.342041015625,1.0,278.1499938964844,282.97320556640625,300.45166015625,305.4488830566406,293.1499938964844,293.1499938964844,278.1499938964844,35835.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425297141075134,1.0,0.0,0.0,3.807007551193237,3.80703330039978,9.670764029579004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.1005859375,0.0,1713.6817626953125,1895.4371337890625,0.0,2865.359130859375,0.9403882026672364,1.0,0.0,3.0,1.0,0.0
17684220,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6706210970878601,0.352775901556015,0.3297134041786194,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7557594180107117,0.5120598673820496,0.4223338365554809,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7909839153289795,0.5898624658584595,0.4201750159263611,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6937534213066101,0.3899215459823608,0.3820104300975799,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5122036337852478,0.1624614298343658,0.7954437136650085,284.9527282714844,284.95001220703125,304.2307434082031,297.4665832519531,300.4793701171875,297.2436218261719,284.9527282714844,1.0,0.6987754702568054,1.0,1.0,0.9846054911613464,1.0,-2.91062331199646,1.343587040901184,1.5670361518859863,0.6788831949234009,0.9435007572174072,0.9435007572174072,0.0,409.5162963867188,410.0,76941.0546875,0.0,3434.19384765625,1.0,278.1499938964844,282.972412109375,300.4658508300781,305.4706726074219,293.1499938964844,293.1499938964844,278.1499938964844,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423697352409363,1.0,0.0,0.0,3.81338119506836,3.8134069442749023,9.703172736408303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.8935546875,0.0,1721.3201904296875,1895.4371337890625,0.0,2863.86328125,0.9418181777000428,1.0,0.0,3.0,1.0,0.0
17684280,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6706210970878601,0.352775901556015,0.3297134041786194,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7557594180107117,0.5120598673820496,0.4223338365554809,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7909839153289795,0.5898624658584595,0.4201750159263611,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6937534213066101,0.3899215459823608,0.3820104300975799,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5122036337852478,0.1624614298343658,0.7954437136650085,284.9527282714844,284.95001220703125,304.2307434082031,297.4665832519531,300.4793701171875,297.2436218261719,284.9527282714844,1.0,0.6987754702568054,1.0,1.0,0.9846054911613464,1.0,-2.91062331199646,1.343587040901184,1.5670361518859863,0.6788831949234009,0.9435007572174072,0.9435007572174072,0.0,409.5162963867188,410.0,76941.0546875,0.0,3434.19384765625,1.0,278.1499938964844,282.972412109375,300.4658508300781,305.4706726074219,293.1499938964844,293.1499938964844,278.1499938964844,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423697352409363,1.0,0.0,0.0,3.81338119506836,3.8134069442749023,9.703172736408303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.8935546875,0.0,1721.3201904296875,1895.4371337890625,0.0,2863.86328125,0.9418181777000428,1.0,0.0,3.0,1.0,0.0
17684340,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6703962087631226,0.3523862361907959,0.329362690448761,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.755470335483551,0.5113814473152161,0.4217914342880249,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7923237681388855,0.5927987098693848,0.4222062826156616,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6938455700874329,0.3900307714939117,0.3821114003658294,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5123941898345947,0.1626195013523101,0.7961373925209045,284.95281982421875,284.95001220703125,304.2338256835937,297.4813842773437,300.4801940917969,297.24298095703125,284.95281982421875,1.0,0.6990063786506653,1.0,1.0,0.9874529242515564,1.0,-2.9128313064575195,1.3444904088974,1.5683410167694092,0.6792841553688049,0.9454246163368224,0.9454246163368224,0.0,409.5232543945313,410.0,77059.1875,0.0,3438.976318359375,1.0,278.1499938964844,282.9715576171875,300.4806213378906,305.4932556152344,293.1499938964844,293.1499938964844,278.1499938964844,35825.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422000408172607,1.0,0.0,0.0,3.8199074268341056,3.8199331760406494,9.736412494021351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.38671875,0.0,1729.1761474609375,1895.4371337890625,0.0,2862.277099609375,0.9432832598686218,1.0,0.0,3.0,1.0,0.0
17684400,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6703962087631226,0.3523862361907959,0.329362690448761,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.755470335483551,0.5113814473152161,0.4217914342880249,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7923237681388855,0.5927987098693848,0.4222062826156616,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6938455700874329,0.3900307714939117,0.3821114003658294,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5123941898345947,0.1626195013523101,0.7961373925209045,284.95281982421875,284.95001220703125,304.2338256835937,297.4813842773437,300.4801940917969,297.24298095703125,284.95281982421875,1.0,0.6990063786506653,1.0,1.0,0.9874529242515564,1.0,-2.9128313064575195,1.3444904088974,1.5683410167694092,0.6792841553688049,0.9454246163368224,0.9454246163368224,0.0,409.5232543945313,410.0,77059.1875,0.0,3438.976318359375,1.0,278.1499938964844,282.9715576171875,300.4806213378906,305.4932556152344,293.1499938964844,293.1499938964844,278.1499938964844,35825.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422000408172607,1.0,0.0,0.0,3.8199074268341056,3.8199331760406494,9.736412494021351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.38671875,0.0,1729.1761474609375,1895.4371337890625,0.0,2862.277099609375,0.9432832598686218,1.0,0.0,3.0,1.0,0.0
17684460,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6701693534851074,0.3519942462444305,0.3290099799633026,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7551777958869934,0.5106967687606812,0.421244204044342,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7936500906944275,0.5957142114639282,0.4242232739925384,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6939330697059631,0.3901332020759582,0.3822060823440552,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5125840902328491,0.1627772152423858,0.7968297600746155,284.952880859375,284.95001220703125,304.23748779296875,297.4967041015625,300.48126220703125,297.2423095703125,284.952880859375,1.0,0.6992337703704834,1.0,1.0,0.9902917742729188,1.0,-2.915004014968872,1.345380187034607,1.5696238279342651,0.6796804666519165,0.9473904371261596,0.9473904371261596,0.0,409.5304260253906,410.0,77179.515625,0.0,3443.6884765625,1.0,278.1499938964844,282.970703125,300.4958801269531,305.5165405273437,293.1499938964844,293.1499938964844,278.1499938964844,35821.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420233726501465,1.0,0.0,0.0,3.8265559673309326,3.826581716537476,9.770334372660727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.4912109375,0.0,1737.2122802734375,1895.4371337890625,0.0,2860.62548828125,0.944776713848114,1.0,0.0,3.0,1.0,0.0
17684520,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6701693534851074,0.3519942462444305,0.3290099799633026,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7551777958869934,0.5106967687606812,0.421244204044342,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7936500906944275,0.5957142114639282,0.4242232739925384,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6939330697059631,0.3901332020759582,0.3822060823440552,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5125840902328491,0.1627772152423858,0.7968297600746155,284.952880859375,284.95001220703125,304.23748779296875,297.4967041015625,300.48126220703125,297.2423095703125,284.952880859375,1.0,0.6992337703704834,1.0,1.0,0.9902917742729188,1.0,-2.915004014968872,1.345380187034607,1.5696238279342651,0.6796804666519165,0.9473904371261596,0.9473904371261596,0.0,409.5304260253906,410.0,77179.515625,0.0,3443.6884765625,1.0,278.1499938964844,282.970703125,300.4958801269531,305.5165405273437,293.1499938964844,293.1499938964844,278.1499938964844,35821.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420233726501465,1.0,0.0,0.0,3.8265559673309326,3.826581716537476,9.770334372660727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.4912109375,0.0,1737.2122802734375,1895.4371337890625,0.0,2860.62548828125,0.944776713848114,1.0,0.0,3.0,1.0,0.0
17684580,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6699404120445251,0.3515996932983398,0.3286551237106323,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7548821568489075,0.5100067257881165,0.4206925928592682,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7949625253677368,0.5986082553863525,0.4262255430221557,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6940163969993591,0.3902296125888824,0.38229501247406,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.512773334980011,0.1629345268011093,0.7975206971168518,284.95294189453125,284.95001220703125,304.2416076660156,297.51239013671875,300.4825744628906,297.2416076660156,284.95294189453125,1.0,0.6994577050209045,1.0,1.0,0.9931305646896362,1.0,-2.9171414375305176,1.3462560176849363,1.570885419845581,0.6800715923309326,0.9493908286094666,0.9493908286094666,0.0,409.5377807617188,410.0,77301.5,0.0,3448.33056640625,1.0,278.1499938964844,282.9698181152344,300.51153564453125,305.5403747558594,293.1499938964844,293.1499938964844,278.1499938964844,35818.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418425917625427,1.0,0.0,0.0,3.83329963684082,3.8333253860473633,9.80480081125279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.0869140625,0.0,1745.396728515625,1895.4371337890625,0.0,2858.935302734375,0.9462923407554626,1.0,0.0,3.0,1.0,0.0
17684640,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6699404120445251,0.3515996932983398,0.3286551237106323,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7548821568489075,0.5100067257881165,0.4206925928592682,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7949625253677368,0.5986082553863525,0.4262255430221557,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6940163969993591,0.3902296125888824,0.38229501247406,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.512773334980011,0.1629345268011093,0.7975206971168518,284.95294189453125,284.95001220703125,304.2416076660156,297.51239013671875,300.4825744628906,297.2416076660156,284.95294189453125,1.0,0.6994577050209045,1.0,1.0,0.9931305646896362,1.0,-2.9171414375305176,1.3462560176849363,1.570885419845581,0.6800715923309326,0.9493908286094666,0.9493908286094666,0.0,409.5377807617188,410.0,77301.5,0.0,3448.33056640625,1.0,278.1499938964844,282.9698181152344,300.51153564453125,305.5403747558594,293.1499938964844,293.1499938964844,278.1499938964844,35818.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418425917625427,1.0,0.0,0.0,3.83329963684082,3.8333253860473633,9.80480081125279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.0869140625,0.0,1745.396728515625,1895.4371337890625,0.0,2858.935302734375,0.9462923407554626,1.0,0.0,3.0,1.0,0.0
17684700,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6698252558708191,0.3514015972614288,0.3284769654273987,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7547335624694824,0.509660542011261,0.4204156994819641,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7956141829490662,0.6000486612319946,0.4272219836711883,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6940569877624512,0.3902764320373535,0.3823380172252655,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5128678679466248,0.1630131006240844,0.7978656888008118,284.9529724121094,284.95001220703125,304.2438049316406,297.5203552246094,300.4832763671875,297.24127197265625,284.9529724121094,1.0,0.6995686292648315,1.0,1.0,0.9945499897003174,1.0,-2.9181997776031494,1.3466899394989014,1.5715097188949585,0.6802659034729004,0.9504002332687378,0.9504002332687378,0.0,409.5413818359375,410.0,77362.8984375,0.0,3450.630615234375,1.0,278.1499938964844,282.9693908691406,300.5194396972656,305.55242919921875,293.1499938964844,293.1499938964844,278.1499938964844,35817.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417501449584961,1.0,0.0,0.0,3.8366949558258057,3.836720943450928,9.822178981266916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.515625,0.0,1749.5306396484375,1895.4371337890625,0.0,2858.0712890625,0.9470556378364564,1.0,0.0,3.0,1.0,0.0
17684760,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6697096824645996,0.3512029647827148,0.3282983601093292,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7545846104621887,0.5093137621879578,0.420138269662857,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7962628602981567,0.601484477519989,0.4282154142856598,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.694097101688385,0.3903225362300873,0.3823802769184112,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.512962281703949,0.1630915999412536,0.7982105016708374,284.9530029296875,284.95001220703125,304.2460632324219,297.5283508300781,300.4840393066406,297.24090576171875,284.9530029296875,1.0,0.6996788382530212,0.9996606111526488,0.9996606111526488,0.995639979839325,1.0,-2.9192519187927246,1.3471262454986572,1.572125792503357,0.6804641485214233,0.9514220952987672,0.9514220952987672,0.0,409.5449523925781,410.0,77424.703125,0.0,3452.91845703125,1.0,278.1499938964844,282.96893310546875,300.5274353027344,305.5645751953125,293.1499938964844,293.1499938964844,278.1499938964844,35816.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416576385498047,1.0,0.0,0.0,3.84010648727417,3.840132236480713,9.839653785093103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.0546875,0.0,1753.6905517578125,1895.4371337890625,0.0,2857.206298828125,0.9478227496147156,1.0,0.0,3.0,1.0,0.0
