time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.66949462890625,0.3508340716361999,0.3279668092727661,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7543089389801025,0.5086733102798462,0.4196257293224334,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7974422574043274,0.60410076379776,0.4300258755683899,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6941685080528259,0.390404462814331,0.382455050945282,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5131353139877319,0.1632355898618698,0.7988432049751282,284.9530334472656,284.95001220703125,304.2503356933594,297.543212890625,300.4854431152344,297.240234375,284.9530334472656,1.0,0.6998783349990845,0.9990360736846924,0.9990360736846924,0.997645616531372,1.0,-2.9211554527282715,1.347914457321167,1.5732409954071045,0.6808226704597473,0.9533085227012634,0.9533085227012634,0.0,409.5513610839844,410.0,77538.7734375,0.0,3457.0595703125,1.0,278.1499938964844,282.9681091308594,300.54229736328125,305.5871887207031,293.1499938964844,293.1499938964844,278.1499938964844,35815.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414924144744873,1.0,0.0,0.0,3.846421480178833,3.846447467803955,9.872043165159994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.1279296875,0.0,1761.4161376953125,1895.4371337890625,0.0,2855.662109375,0.949243664741516,1.0,0.0,3.0,1.0,0.0
17684880,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6694753170013428,0.3508011996746063,0.3279373049736023,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7542845010757446,0.5086168646812439,0.4195806086063385,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7975419163703918,0.6043221950531006,0.430179238319397,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6941741108894348,0.3904107511043548,0.3824608325958252,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5131500959396362,0.1632479280233383,0.7988975048065186,284.9530334472656,284.95001220703125,304.250732421875,297.54449462890625,300.485595703125,297.2401733398437,284.9530334472656,1.0,0.699894905090332,0.998981773853302,0.998981773853302,0.9978200197219848,1.0,-2.9213128089904785,1.3479790687561035,1.573333740234375,0.680851936340332,0.9534730315208436,0.9534730315208436,0.0,409.552001953125,410.0,77548.6875,0.0,3457.40283203125,1.0,278.1499938964844,282.9680480957031,300.5436096191406,305.5891418457031,293.1499938964844,293.1499938964844,278.1499938964844,35814.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414782285690308,1.0,0.0,0.0,3.846969604492188,3.8469955921173096,9.874856914393604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.3125,0.0,1762.087890625,1895.4371337890625,0.0,2855.529296875,0.9493672251701356,1.0,0.0,3.0,1.0,0.0
17684940,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6692371368408203,0.3503943979740143,0.3275719285011291,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7539821267127991,0.5079165101051331,0.4190202951431274,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7988002300262451,0.6071231365203857,0.4321178793907165,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6942480802536011,0.3904948234558105,0.3825375735759735,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5133368372917175,0.1634035557508468,0.7995818257331848,284.9530639648437,284.95001220703125,304.2554626464844,297.5606994628906,300.4872436523437,297.2393493652344,284.9530639648437,1.0,0.7001062035560608,0.9983029365539552,0.9983029365539552,1.0,1.0,-2.9233267307281494,1.3488104343414309,1.5745162963867188,0.6812301874160767,0.9555397629737854,0.9555397629737854,0.0,409.5592956542969,410.0,77673.0234375,0.0,3461.790771484375,1.0,278.1499938964844,282.9671630859375,300.5597839355469,305.61383056640625,293.1499938964844,293.1499938964844,278.1499938964844,35814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412999510765076,1.0,0.0,0.0,3.853847980499268,3.8538739681243896,9.9101998785045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.716796875,0.0,1770.537353515625,1895.4371337890625,0.0,2853.86328125,0.9509161114692688,1.0,0.0,3.0,1.0,0.0
17685000,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6692371368408203,0.3503943979740143,0.3275719285011291,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7539821267127991,0.5079165101051331,0.4190202951431274,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7988002300262451,0.6071231365203857,0.4321178793907165,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6942480802536011,0.3904948234558105,0.3825375735759735,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5133368372917175,0.1634035557508468,0.7995818257331848,284.9530639648437,284.95001220703125,304.2554626464844,297.5606994628906,300.4872436523437,297.2393493652344,284.9530639648437,1.0,0.7001062035560608,0.9983029365539552,0.9983029365539552,1.0,1.0,-2.9233267307281494,1.3488104343414309,1.5745162963867188,0.6812301874160767,0.9555397629737854,0.9555397629737854,0.0,409.5592956542969,410.0,77673.0234375,0.0,3461.790771484375,1.0,278.1499938964844,282.9671630859375,300.5597839355469,305.61383056640625,293.1499938964844,293.1499938964844,278.1499938964844,35814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412999510765076,1.0,0.0,0.0,3.853847980499268,3.8538739681243896,9.9101998785045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.716796875,0.0,1770.537353515625,1895.4371337890625,0.0,2853.86328125,0.9509161114692688,1.0,0.0,3.0,1.0,0.0
17685060,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6689979434013367,0.3499862551689148,0.3272053599357605,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7536794543266296,0.5072158575057983,0.4184596538543701,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8000509738922119,0.6099166870117188,0.4340510368347168,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6943216323852539,0.3905783891677856,0.3826137781143188,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5135235786437988,0.1635591387748718,0.8002657890319824,284.9530639648437,284.95001220703125,304.2601318359375,297.5768737792969,300.4887084960937,297.2385559082031,284.9530639648437,1.0,0.7003164887428284,0.9954133629798888,0.9954133629798888,1.0,1.0,-2.92533016204834,1.3496633768081665,1.5756667852401731,0.681632936000824,0.9575709104537964,0.9575709104537964,0.0,409.56634521484375,410.0,77795.828125,0.0,3466.1611328125,1.0,278.1499938964844,282.9662780761719,300.57598876953125,305.638427734375,293.1499938964844,293.1499938964844,278.1499938964844,35815.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411247730255127,1.0,0.0,0.0,3.860661268234253,3.860687255859375,9.945272267941618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.91015625,0.0,1778.9521484375,1895.4371337890625,0.0,2852.225830078125,0.9524504542350768,1.0,0.0,3.0,1.0,0.0
17685120,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6689979434013367,0.3499862551689148,0.3272053599357605,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7536794543266296,0.5072158575057983,0.4184596538543701,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8000509738922119,0.6099166870117188,0.4340510368347168,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6943216323852539,0.3905783891677856,0.3826137781143188,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5135235786437988,0.1635591387748718,0.8002657890319824,284.9530639648437,284.95001220703125,304.2601318359375,297.5768737792969,300.4887084960937,297.2385559082031,284.9530639648437,1.0,0.7003164887428284,0.9954133629798888,0.9954133629798888,1.0,1.0,-2.92533016204834,1.3496633768081665,1.5756667852401731,0.681632936000824,0.9575709104537964,0.9575709104537964,0.0,409.56634521484375,410.0,77795.828125,0.0,3466.1611328125,1.0,278.1499938964844,282.9662780761719,300.57598876953125,305.638427734375,293.1499938964844,293.1499938964844,278.1499938964844,35815.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411247730255127,1.0,0.0,0.0,3.860661268234253,3.860687255859375,9.945272267941618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.91015625,0.0,1778.9521484375,1895.4371337890625,0.0,2852.225830078125,0.9524504542350768,1.0,0.0,3.0,1.0,0.0
17685180,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6687519550323486,0.3495691418647766,0.3268311023712158,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7533721923828125,0.5065078139305115,0.417893499135971,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8012708425521851,0.6126508712768555,0.435943990945816,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6943895220756531,0.3906543850898742,0.3826831877231598,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5137079358100891,0.163713201880455,0.8009439706802368,284.9530639648437,284.95001220703125,304.2646484375,297.5928955078125,300.4900817871094,297.2376403808594,284.9530639648437,1.0,0.7005190253257751,0.9925238490104676,0.9925238490104676,1.0,1.0,-2.9272539615631104,1.3504753112792969,1.576778769493103,0.6820148825645447,0.959590494632721,0.959590494632721,0.0,409.5743408203125,410.0,77916.7265625,0.0,3470.36669921875,1.0,278.1499938964844,282.9654235839844,300.5918884277344,305.66265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35816.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409428000450134,1.0,0.0,0.0,3.867341756820679,3.86736798286438,9.979720516639643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.748046875,0.0,1787.2281494140625,1895.4371337890625,0.0,2850.525390625,0.95395690202713,1.0,0.0,3.0,1.0,0.0
17685240,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6687519550323486,0.3495691418647766,0.3268311023712158,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7533721923828125,0.5065078139305115,0.417893499135971,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8012708425521851,0.6126508712768555,0.435943990945816,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6943895220756531,0.3906543850898742,0.3826831877231598,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5137079358100891,0.163713201880455,0.8009439706802368,284.9530639648437,284.95001220703125,304.2646484375,297.5928955078125,300.4900817871094,297.2376403808594,284.9530639648437,1.0,0.7005190253257751,0.9925238490104676,0.9925238490104676,1.0,1.0,-2.9272539615631104,1.3504753112792969,1.576778769493103,0.6820148825645447,0.959590494632721,0.959590494632721,0.0,409.5743408203125,410.0,77916.7265625,0.0,3470.36669921875,1.0,278.1499938964844,282.9654235839844,300.5918884277344,305.66265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35816.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409428000450134,1.0,0.0,0.0,3.867341756820679,3.86736798286438,9.979720516639643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.748046875,0.0,1787.2281494140625,1895.4371337890625,0.0,2850.525390625,0.95395690202713,1.0,0.0,3.0,1.0,0.0
17685300,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6686292290687561,0.3493609726428985,0.3266443014144897,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7532190680503845,0.5061546564102173,0.4176110327243805,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.801880419254303,0.6140207052230835,0.4368921220302582,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6944239735603333,0.3906931281089782,0.3827185332775116,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5138005018234253,0.1637904793024063,0.8012840151786804,284.9530639648437,284.95001220703125,304.26678466796875,297.6007995605469,300.4908447265625,297.2371826171875,284.9530639648437,1.0,0.700620710849762,0.991079032421112,0.991079032421112,1.0,1.0,-2.928220510482788,1.3508824110031128,1.5773380994796753,0.6822057366371155,0.9606124758720398,0.9606124758720398,0.0,409.578125,410.0,77977.65625,0.0,3472.48046875,1.0,278.1499938964844,282.9649963378906,300.5998840332031,305.6748352050781,293.1499938964844,293.1499938964844,278.1499938964844,35817.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408656716346741,1.0,0.0,0.0,3.870704174041748,3.870730400085449,9.997081633628111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.29296875,0.0,1791.405517578125,1895.4371337890625,0.0,2849.803955078125,0.9547141194343568,1.0,0.0,3.0,1.0,0.0
17685360,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6685059070587158,0.3491519093513489,0.3264567255973816,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7530655264854431,0.5058008432388306,0.4173280894756317,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8024865388870239,0.6153848171234131,0.4378364384174347,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6944579482078552,0.3907311856746673,0.3827532827854156,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5138928890228271,0.1638676673173904,0.8016236424446106,284.9530639648437,284.95001220703125,304.26885986328125,297.608642578125,300.4914855957031,297.2367248535156,284.9530639648437,1.0,0.7007216811180115,0.989647388458252,0.989647388458252,1.0,1.0,-2.9291799068450928,1.3512858152389526,1.57789409160614,0.682395339012146,0.9616220593452454,0.9616220593452454,0.0,409.58197021484375,410.0,78037.8984375,0.0,3474.579833984375,1.0,278.1499938964844,282.9645690917969,300.6077880859375,305.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,35818.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407903909683228,1.0,0.0,0.0,3.874043703079224,3.874069929122925,1.0014339295594257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.7080078125,0.0,1795.5640869140625,1895.4371337890625,0.0,2849.100830078125,0.9554668664932252,1.0,0.0,3.0,1.0,0.0
17685420,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6682524085044861,0.3487249612808227,0.3260740637779236,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7527536749839783,0.5050854682922363,0.4167564213275909,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8036713600158691,0.6180595755577087,0.4396888315677643,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6945205330848694,0.3908002376556396,0.3828165233135223,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5140752196311951,0.1640204489231109,0.802297055721283,284.9530029296875,284.95001220703125,304.27264404296875,297.6240234375,300.492431640625,297.2357482910156,284.9530029296875,1.0,0.7009164690971375,0.9867841601371764,0.9867841601371764,1.0,1.0,-2.931024074554444,1.3520536422729492,1.5789703130722046,0.6827545762062073,0.9635615348815918,0.9635615348815918,0.0,409.59088134765625,410.0,78154.140625,0.0,3478.62451171875,1.0,278.1499938964844,282.9637451171875,300.623046875,305.7102966308594,293.1499938964844,293.1499938964844,278.1499938964844,35821.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406230211257935,1.0,0.0,0.0,3.880479335784912,3.880505561828613,1.004763930723129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.625,0.0,1803.6072998046875,1895.4371337890625,0.0,2847.53662109375,0.95691978931427,1.0,0.0,3.0,1.0,0.0
17685480,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6682524085044861,0.3487249612808227,0.3260740637779236,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7527536749839783,0.5050854682922363,0.4167564213275909,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8036713600158691,0.6180595755577087,0.4396888315677643,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6945205330848694,0.3908002376556396,0.3828165233135223,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5140752196311951,0.1640204489231109,0.802297055721283,284.9530029296875,284.95001220703125,304.27264404296875,297.6240234375,300.492431640625,297.2357482910156,284.9530029296875,1.0,0.7009164690971375,0.9867841601371764,0.9867841601371764,1.0,1.0,-2.931024074554444,1.3520536422729492,1.5789703130722046,0.6827545762062073,0.9635615348815918,0.9635615348815918,0.0,409.59088134765625,410.0,78154.140625,0.0,3478.62451171875,1.0,278.1499938964844,282.9637451171875,300.623046875,305.7102966308594,293.1499938964844,293.1499938964844,278.1499938964844,35821.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406230211257935,1.0,0.0,0.0,3.880479335784912,3.880505561828613,1.004763930723129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.625,0.0,1803.6072998046875,1895.4371337890625,0.0,2847.53662109375,0.95691978931427,1.0,0.0,3.0,1.0,0.0
17685540,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6679970622062683,0.3482955992221832,0.325689285993576,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7524408102035522,0.5043686628341675,0.4161836206912994,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8048459887504578,0.6207208633422852,0.4415318071842193,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6945820450782776,0.3908680975437164,0.3828786015510559,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5142571926116943,0.1641730666160583,0.8029698133468628,284.95294189453125,284.95001220703125,304.27587890625,297.638916015625,300.4932861328125,297.2347106933594,284.95294189453125,1.0,0.7011094689369202,0.9839208722114564,0.9839208722114564,1.0,1.0,-2.932849884033203,1.3528095483779907,1.5800402164459229,0.6831066012382507,0.9654855728149414,0.9654855728149414,0.0,409.5999145507813,410.0,78269.1875,0.0,3482.63427734375,1.0,278.1499938964844,282.9629211425781,300.6381225585937,305.7333984375,293.1499938964844,293.1499938964844,278.1499938964844,35826.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404901027679443,1.0,0.0,0.0,3.8868443965911865,3.886870622634888,1.0080627816932974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.3310546875,0.0,1811.593994140625,1895.4371337890625,0.0,2846.29443359375,0.9583562612533568,1.0,0.0,3.0,1.0,0.0
17685600,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6679970622062683,0.3482955992221832,0.325689285993576,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7524408102035522,0.5043686628341675,0.4161836206912994,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8048459887504578,0.6207208633422852,0.4415318071842193,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6945820450782776,0.3908680975437164,0.3828786015510559,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5142571926116943,0.1641730666160583,0.8029698133468628,284.95294189453125,284.95001220703125,304.27587890625,297.638916015625,300.4932861328125,297.2347106933594,284.95294189453125,1.0,0.7011094689369202,0.9839208722114564,0.9839208722114564,1.0,1.0,-2.932849884033203,1.3528095483779907,1.5800402164459229,0.6831066012382507,0.9654855728149414,0.9654855728149414,0.0,409.5999145507813,410.0,78269.1875,0.0,3482.63427734375,1.0,278.1499938964844,282.9629211425781,300.6381225585937,305.7333984375,293.1499938964844,293.1499938964844,278.1499938964844,35826.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404901027679443,1.0,0.0,0.0,3.8868443965911865,3.886870622634888,1.0080627816932974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.3310546875,0.0,1811.593994140625,1895.4371337890625,0.0,2846.29443359375,0.9583562612533568,1.0,0.0,3.0,1.0,0.0
17685660,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6677356958389282,0.3478582799434662,0.3252977430820465,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7521238327026367,0.5036450028419495,0.415605753660202,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8059953451156616,0.6233367919921875,0.4433440268039703,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.694639265537262,0.3909303545951843,0.3829356729984283,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5144372582435608,0.1643244177103042,0.8036378026008606,284.9528503417969,284.95001220703125,304.2784118652344,297.6532287597656,300.49365234375,297.233642578125,284.9528503417969,1.0,0.7012963891029358,0.9810141324996948,0.9810141324996948,1.0,1.0,-2.934611797332764,1.3535289764404297,1.581082820892334,0.6834391355514526,0.9673076272010804,0.9673076272010804,0.0,409.6099243164063,410.0,78378.984375,0.0,3486.513671875,1.0,278.1499938964844,282.962158203125,300.65240478515625,305.75543212890625,293.1499938964844,293.1499938964844,278.1499938964844,35831.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403555750846863,1.0,0.0,0.0,3.892922878265381,3.892949342727661,1.0112181598742609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.88671875,0.0,1819.2578125,1895.4371337890625,0.0,2845.03759765625,0.9597300887107848,1.0,0.0,3.0,1.0,0.0
17685720,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6677356958389282,0.3478582799434662,0.3252977430820465,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7521238327026367,0.5036450028419495,0.415605753660202,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8059953451156616,0.6233367919921875,0.4433440268039703,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.694639265537262,0.3909303545951843,0.3829356729984283,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5144372582435608,0.1643244177103042,0.8036378026008606,284.9528503417969,284.95001220703125,304.2784118652344,297.6532287597656,300.49365234375,297.233642578125,284.9528503417969,1.0,0.7012963891029358,0.9810141324996948,0.9810141324996948,1.0,1.0,-2.934611797332764,1.3535289764404297,1.581082820892334,0.6834391355514526,0.9673076272010804,0.9673076272010804,0.0,409.6099243164063,410.0,78378.984375,0.0,3486.513671875,1.0,278.1499938964844,282.962158203125,300.65240478515625,305.75543212890625,293.1499938964844,293.1499938964844,278.1499938964844,35831.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403555750846863,1.0,0.0,0.0,3.892922878265381,3.892949342727661,1.0112181598742609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.88671875,0.0,1819.2578125,1895.4371337890625,0.0,2845.03759765625,0.9597300887107848,1.0,0.0,3.0,1.0,0.0
17685780,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6674706935882568,0.3474161624908447,0.3249019980430603,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7518044114112854,0.5029174089431763,0.4150247871875763,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8071199655532837,0.6259264349937439,0.4451380968093872,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6946940422058105,0.3909896314144134,0.3829900026321411,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5146161317825317,0.1644750386476516,0.8043028116226196,284.9527282714844,284.95001220703125,304.2801513671875,297.66680908203125,300.49371337890625,297.23248291015625,284.9527282714844,1.0,0.7014795541763306,0.9781073331832886,0.9781073331832886,1.0,1.0,-2.936335802078247,1.3542262315750122,1.582109451293945,0.6837596297264099,0.9690665006637572,0.9690665006637572,0.0,409.6203918457031,410.0,78485.3671875,0.0,3490.3154296875,1.0,278.1499938964844,282.9613952636719,300.66619873046875,305.7767639160156,293.1499938964844,293.1499938964844,278.1499938964844,35838.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402506709098816,1.0,0.0,0.0,3.8988096714019775,3.898836135864258,1.0142788369194022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.7099609375,0.0,1826.7113037109373,1895.4371337890625,0.0,2844.057373046875,0.9610610008239746,1.0,0.0,3.0,1.0,0.0
17685840,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6674706935882568,0.3474161624908447,0.3249019980430603,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7518044114112854,0.5029174089431763,0.4150247871875763,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8071199655532837,0.6259264349937439,0.4451380968093872,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6946940422058105,0.3909896314144134,0.3829900026321411,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5146161317825317,0.1644750386476516,0.8043028116226196,284.9527282714844,284.95001220703125,304.2801513671875,297.66680908203125,300.49371337890625,297.23248291015625,284.9527282714844,1.0,0.7014795541763306,0.9781073331832886,0.9781073331832886,1.0,1.0,-2.936335802078247,1.3542262315750122,1.582109451293945,0.6837596297264099,0.9690665006637572,0.9690665006637572,0.0,409.6203918457031,410.0,78485.3671875,0.0,3490.3154296875,1.0,278.1499938964844,282.9613952636719,300.66619873046875,305.7767639160156,293.1499938964844,293.1499938964844,278.1499938964844,35838.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402506709098816,1.0,0.0,0.0,3.8988096714019775,3.898836135864258,1.0142788369194022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.7099609375,0.0,1826.7113037109373,1895.4371337890625,0.0,2844.057373046875,0.9610610008239746,1.0,0.0,3.0,1.0,0.0
17685900,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6673364639282227,0.3471928834915161,0.3247022032737732,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7516435384750366,0.5025517344474792,0.4147328436374664,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8076717853546143,0.627209484577179,0.446027010679245,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6947203874588013,0.3910179734230041,0.3830159604549408,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5147050023078918,0.1645500063896179,0.8046339750289917,284.9526672363281,284.95001220703125,304.2807006835937,297.67333984375,300.4935607910156,297.2319030761719,284.9526672363281,1.0,0.7015694975852966,0.9766539335250854,0.9766539335250854,1.0,1.0,-2.937180519104004,1.354565143585205,1.5826152563095093,0.6839149594306946,0.9699062705039978,0.9699062705039978,0.0,409.6257934570313,410.0,78536.640625,0.0,3492.180908203125,1.0,278.1499938964844,282.9610290527344,300.6727905273437,305.7870483398437,293.1499938964844,293.1499938964844,278.1499938964844,35842.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402049541473389,1.0,0.0,0.0,3.901652574539185,3.901679039001465,1.015758471112349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.1904296875,0.0,1830.32421875,1895.4371337890625,0.0,2843.63037109375,0.9617042541503906,1.0,0.0,3.0,1.0,0.0
17685960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6672006249427795,0.346967339515686,0.3245005011558532,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7514814734458923,0.5021839737892151,0.4144393801689148,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8082150816917419,0.6284801959991455,0.4469076991081238,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6947455406188965,0.3910448551177978,0.3830406367778778,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.514793336391449,0.1646245867013931,0.8049636483192444,284.9525756835937,284.95001220703125,304.2809753417969,297.6796264648437,300.4932556152344,297.2312927246094,284.9525756835937,1.0,0.7016577124595642,0.9752190709114076,0.9752190709114076,1.0,1.0,-2.9380075931549072,1.3548954725265503,1.583112120628357,0.6840662956237793,0.9707125425338744,0.9707125425338744,0.0,409.6314697265625,410.0,78586.2109375,0.0,3494.01025390625,1.0,278.1499938964844,282.960693359375,300.6791076660156,305.79693603515625,293.1499938964844,293.1499938964844,278.1499938964844,35847.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401592969894409,1.0,0.0,0.0,3.904395818710327,3.904422283172608,1.017187400975672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.28125,0.0,1833.819091796875,1895.4371337890625,0.0,2843.203369140625,0.9623254537582396,1.0,0.0,3.0,1.0,0.0
17686020,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6669238209724426,0.3465101420879364,0.3240920007228851,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7511538863182068,0.5014438629150391,0.413848876953125,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8092734813690186,0.6309731006622314,0.4486398696899414,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6947920322418213,0.3910937011241913,0.3830860257148742,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5149679183959961,0.164772555232048,0.8056188821792603,284.952392578125,284.95001220703125,304.2807312011719,297.6914978027344,300.4921569824219,297.2298889160156,284.952392578125,1.0,0.7018292546272278,0.9723493456840516,0.9723493456840516,1.0,1.0,-2.939605951309204,1.3555259704589844,1.5840798616409302,0.6843536496162415,0.972223460674286,0.972223460674286,0.0,409.6447448730469,410.0,78680.5546875,0.0,3497.558349609375,1.0,278.1499938964844,282.96002197265625,300.6910705566406,305.81573486328125,293.1499938964844,293.1499938964844,278.1499938964844,35856.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400827646255493,1.0,0.0,0.0,3.909613609313965,3.909640073776245,1.0199078133155126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.3984375,0.0,1840.4912109375,1895.4371337890625,0.0,2842.488525390625,0.9635078310966492,1.0,0.0,3.0,1.0,0.0
17686080,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6669238209724426,0.3465101420879364,0.3240920007228851,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7511538863182068,0.5014438629150391,0.413848876953125,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8092734813690186,0.6309731006622314,0.4486398696899414,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6947920322418213,0.3910937011241913,0.3830860257148742,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5149679183959961,0.164772555232048,0.8056188821792603,284.952392578125,284.95001220703125,304.2807312011719,297.6914978027344,300.4921569824219,297.2298889160156,284.952392578125,1.0,0.7018292546272278,0.9723493456840516,0.9723493456840516,1.0,1.0,-2.939605951309204,1.3555259704589844,1.5840798616409302,0.6843536496162415,0.972223460674286,0.972223460674286,0.0,409.6447448730469,410.0,78680.5546875,0.0,3497.558349609375,1.0,278.1499938964844,282.96002197265625,300.6910705566406,305.81573486328125,293.1499938964844,293.1499938964844,278.1499938964844,35856.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400827646255493,1.0,0.0,0.0,3.909613609313965,3.909640073776245,1.0199078133155126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.3984375,0.0,1840.4912109375,1895.4371337890625,0.0,2842.488525390625,0.9635078310966492,1.0,0.0,3.0,1.0,0.0
17686140,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6666352152824402,0.3460398316383362,0.3236730098724365,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7508183121681213,0.5006952881813049,0.4132522940635681,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8102666139602661,0.633330225944519,0.4502885937690735,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6948263049125671,0.3911276161670685,0.383119523525238,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5151362419128418,0.1649171859025955,0.8062631487846375,284.9521484375,284.95001220703125,304.279296875,297.70233154296875,300.4901428222656,297.2279052734375,284.9521484375,1.0,0.7019886374473572,0.9694796204566956,0.9694796204566956,1.0,1.0,-2.9410552978515625,1.356080174446106,1.5849751234054563,0.6846015453338623,0.9735090732574464,0.9735090732574464,0.0,409.6653442382813,410.0,78765.390625,0.0,3500.8212890625,1.0,278.1499938964844,282.9594421386719,300.701904296875,305.8327941894531,293.1499938964844,293.1499938964844,278.1499938964844,35869.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400133848190308,1.0,0.0,0.0,3.9142911434173584,3.9143178462982178,1.022349806589773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.4482421875,0.0,1846.5181884765625,1895.4371337890625,0.0,2841.840576171875,0.964570164680481,1.0,0.0,3.0,1.0,0.0
17686200,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6666352152824402,0.3460398316383362,0.3236730098724365,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7508183121681213,0.5006952881813049,0.4132522940635681,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8102666139602661,0.633330225944519,0.4502885937690735,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6948263049125671,0.3911276161670685,0.383119523525238,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5151362419128418,0.1649171859025955,0.8062631487846375,284.9521484375,284.95001220703125,304.279296875,297.70233154296875,300.4901428222656,297.2279052734375,284.9521484375,1.0,0.7019886374473572,0.9694796204566956,0.9694796204566956,1.0,1.0,-2.9410552978515625,1.356080174446106,1.5849751234054563,0.6846015453338623,0.9735090732574464,0.9735090732574464,0.0,409.6653442382813,410.0,78765.390625,0.0,3500.8212890625,1.0,278.1499938964844,282.9594421386719,300.701904296875,305.8327941894531,293.1499938964844,293.1499938964844,278.1499938964844,35869.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400133848190308,1.0,0.0,0.0,3.9142911434173584,3.9143178462982178,1.022349806589773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.4482421875,0.0,1846.5181884765625,1895.4371337890625,0.0,2841.840576171875,0.964570164680481,1.0,0.0,3.0,1.0,0.0
17686260,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6663346886634827,0.3455561399459839,0.3232426643371582,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7504745721817017,0.4999364614486694,0.4126482903957367,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8111960887908936,0.6355648636817932,0.4518517255783081,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6948476433753967,0.3911459147930145,0.383139044046402,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5152977705001831,0.1650577336549759,0.8068921566009521,284.9518737792969,284.95001220703125,304.27655029296875,297.7120361328125,300.4873352050781,297.2255249023437,284.9518737792969,1.0,0.7021335959434509,0.9665789604187012,0.9665789604187012,1.0,1.0,-2.9423422813415527,1.356549859046936,1.5857925415039062,0.6848041415214539,0.974574089050293,0.974574089050293,0.0,409.6910705566406,410.0,78840.3515625,0.0,3503.75830078125,1.0,278.1499938964844,282.958984375,300.711669921875,305.84814453125,293.1499938964844,293.1499938964844,278.1499938964844,35884.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399606347084045,1.0,0.0,0.0,3.91837739944458,3.918403863906861,1.0244854138363737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.36328125,0.0,1851.8216552734373,1895.4371337890625,0.0,2841.347412109375,0.9655002951622008,1.0,0.0,3.0,1.0,0.0
17686320,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6663346886634827,0.3455561399459839,0.3232426643371582,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7504745721817017,0.4999364614486694,0.4126482903957367,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8111960887908936,0.6355648636817932,0.4518517255783081,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6948476433753967,0.3911459147930145,0.383139044046402,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5152977705001831,0.1650577336549759,0.8068921566009521,284.9518737792969,284.95001220703125,304.27655029296875,297.7120361328125,300.4873352050781,297.2255249023437,284.9518737792969,1.0,0.7021335959434509,0.9665789604187012,0.9665789604187012,1.0,1.0,-2.9423422813415527,1.356549859046936,1.5857925415039062,0.6848041415214539,0.974574089050293,0.974574089050293,0.0,409.6910705566406,410.0,78840.3515625,0.0,3503.75830078125,1.0,278.1499938964844,282.958984375,300.711669921875,305.84814453125,293.1499938964844,293.1499938964844,278.1499938964844,35884.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399606347084045,1.0,0.0,0.0,3.91837739944458,3.918403863906861,1.0244854138363737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.36328125,0.0,1851.8216552734373,1895.4371337890625,0.0,2841.347412109375,0.9655002951622008,1.0,0.0,3.0,1.0,0.0
17686380,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6660254597663879,0.345061331987381,0.32280233502388,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.750124990940094,0.4991683661937713,0.412037044763565,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8120827674865723,0.6377257108688354,0.453357845544815,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6948605179786682,0.3911534249782562,0.3831478655338287,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5154544711112976,0.16519495844841,0.8075067400932312,284.9515686035156,284.95001220703125,304.2723999023437,297.7204895019531,300.4837951660156,297.2230224609375,284.9515686035156,1.0,0.7022661566734314,0.963678240776062,0.963678240776062,1.0,1.0,-2.9435086250305176,1.3569566011428833,1.5865519046783447,0.6849737763404846,0.9754403829574584,0.9754403829574584,0.0,409.7168273925781,410.0,78905.734375,0.0,3506.43310546875,1.0,278.1499938964844,282.9586486816406,300.7201843261719,305.86163330078125,293.1499938964844,293.1499938964844,278.1499938964844,35899.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399291038513184,1.0,0.0,0.0,3.9218926429748535,3.921919345855713,1.0263244121233583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.1494140625,0.0,1856.4154052734373,1895.4371337890625,0.0,2841.052978515625,0.9663023352622986,1.0,0.0,3.0,1.0,0.0
17686440,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6660254597663879,0.345061331987381,0.32280233502388,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.750124990940094,0.4991683661937713,0.412037044763565,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8120827674865723,0.6377257108688354,0.453357845544815,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6948605179786682,0.3911534249782562,0.3831478655338287,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5154544711112976,0.16519495844841,0.8075067400932312,284.9515686035156,284.95001220703125,304.2723999023437,297.7204895019531,300.4837951660156,297.2230224609375,284.9515686035156,1.0,0.7022661566734314,0.963678240776062,0.963678240776062,1.0,1.0,-2.9435086250305176,1.3569566011428833,1.5865519046783447,0.6849737763404846,0.9754403829574584,0.9754403829574584,0.0,409.7168273925781,410.0,78905.734375,0.0,3506.43310546875,1.0,278.1499938964844,282.9586486816406,300.7201843261719,305.86163330078125,293.1499938964844,293.1499938964844,278.1499938964844,35899.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399291038513184,1.0,0.0,0.0,3.9218926429748535,3.921919345855713,1.0263244121233583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.1494140625,0.0,1856.4154052734373,1895.4371337890625,0.0,2841.052978515625,0.9663023352622986,1.0,0.0,3.0,1.0,0.0
17686500,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6658680438995361,0.3448100686073303,0.3225786387920379,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7499484419822693,0.4987809360027313,0.4117286801338196,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8125140070915222,0.638785183429718,0.4540947675704956,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6948646903038025,0.3911540806293487,0.383149117231369,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5155315399169922,0.1652625352144241,0.8078092336654663,284.951416015625,284.95001220703125,304.26971435546875,297.7242126464844,300.4817199707031,297.22174072265625,284.951416015625,1.0,0.7023282647132874,0.9622279405593872,0.9622279405593872,1.0,1.0,-2.94405460357666,1.3571404218673706,1.5869141817092896,0.6850485801696777,0.9758012890815736,0.9758012890815736,0.0,409.7289123535156,410.0,78934.8046875,0.0,3507.68603515625,1.0,278.1499938964844,282.9585266113281,300.7239685058594,305.8676452636719,293.1499938964844,293.1499938964844,278.1499938964844,35907.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399210572242737,1.0,0.0,0.0,3.9234344959259033,3.923461198806762,1.0271315886711818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.7158203125,0.0,1858.4412841796875,1895.4371337890625,0.0,2840.9775390625,0.9666548371315002,1.0,0.0,3.0,1.0,0.0
17686560,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6657088994979858,0.3445562124252319,0.322352647781372,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7497706413269043,0.4983910322189331,0.4114184379577636,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8129379153251648,0.6398312449455261,0.4548219442367553,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6948675513267517,0.3911527097225189,0.3831484019756317,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5156077742576599,0.1653294712305069,0.8081087470054626,284.9512939453125,284.95001220703125,304.26666259765625,297.72760009765625,300.4794616699219,297.2204895019531,284.9512634277344,1.0,0.7023876905441284,0.9607822895050048,0.9607822895050048,1.0,1.0,-2.94457745552063,1.3573120832443235,1.5872653722763062,0.6851174235343933,0.9761145710945128,0.9761145710945128,0.0,409.7404174804688,410.0,78961.4453125,0.0,3508.88623046875,1.0,278.1499938964844,282.9584350585937,300.7273864746094,305.8731689453125,293.1499938964844,293.1499938964844,278.1499938964844,35915.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399187326431274,1.0,0.0,0.0,3.92483115196228,3.92485785484314,1.0278630497850827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.7236328125,0.0,1860.283447265625,1895.4371337890625,0.0,2840.9560546875,0.9669745564460754,1.0,0.0,3.0,1.0,0.0
17686620,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6653857827186584,0.3440413177013397,0.321894109249115,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7494118213653564,0.4976046085357666,0.4107926189899444,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8137664794921875,0.6418877243995667,0.4562506973743438,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6948700547218323,0.3911453485488891,0.3831422924995422,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5157583951950073,0.1654617935419082,0.8087005019187927,284.95098876953125,284.95001220703125,304.2592468261719,297.73321533203125,300.4743957519531,297.2179870605469,284.95098876953125,1.0,0.702499508857727,0.9578911066055298,0.9578911066055298,1.0,1.0,-2.9455628395080566,1.3576228618621826,1.5879398584365845,0.6852388381958008,0.976602017879486,0.976602017879486,0.0,409.7615966796875,410.0,79007.6171875,0.0,3511.145751953125,1.0,278.1499938964844,282.9583435058594,300.7331237792969,305.88262939453125,293.1499938964844,293.1499938964844,278.1499938964844,35930.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399360775947571,1.0,0.0,0.0,3.92720365524292,3.9272303581237793,1.0291059879818931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.0791015625,0.0,1863.43408203125,1895.4371337890625,0.0,2841.1181640625,0.9675190448760986,1.0,0.0,3.0,1.0,0.0
