time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6653857827186584,0.3440413177013397,0.321894109249115,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7494118213653564,0.4976046085357666,0.4107926189899444,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8137664794921875,0.6418877243995667,0.4562506973743438,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6948700547218323,0.3911453485488891,0.3831422924995422,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5157583951950073,0.1654617935419082,0.8087005019187927,284.95098876953125,284.95001220703125,304.2592468261719,297.73321533203125,300.4743957519531,297.2179870605469,284.95098876953125,1.0,0.702499508857727,0.9578911066055298,0.9578911066055298,1.0,1.0,-2.9455628395080566,1.3576228618621826,1.5879398584365845,0.6852388381958008,0.976602017879486,0.976602017879486,0.0,409.7615966796875,410.0,79007.6171875,0.0,3511.145751953125,1.0,278.1499938964844,282.9583435058594,300.7331237792969,305.88262939453125,293.1499938964844,293.1499938964844,278.1499938964844,35930.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399360775947571,1.0,0.0,0.0,3.92720365524292,3.9272303581237793,1.0291059879818931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.0791015625,0.0,1863.43408203125,1895.4371337890625,0.0,2841.1181640625,0.9675190448760986,1.0,0.0,3.0,1.0,0.0
17686740,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6650556325912476,0.3435161411762237,0.3214264214038849,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.749048113822937,0.4968083202838897,0.4101589918136596,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8145689964294434,0.6438931822776794,0.4576439559459686,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.694868266582489,0.3911317884922027,0.3831301927566528,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.515906572341919,0.165592148900032,0.8092832565307617,284.9507141113281,284.95001220703125,304.25,297.7372436523437,300.4684753417969,297.2155456542969,284.95068359375,1.0,0.7026019096374512,0.95499986410141,0.95499986410141,1.0,1.0,-2.946465492248535,1.3578890562057495,1.588576316833496,0.6853378415107727,0.976884424686432,0.976884424686432,0.0,409.7809448242188,410.0,79043.4921875,0.0,3513.216552734375,1.0,278.1499938964844,282.9583435058594,300.7373046875,305.88983154296875,293.1499938964844,293.1499938964844,278.1499938964844,35946.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399791121482849,1.0,0.0,0.0,3.9289743900299072,3.929001092910767,1.03003424101189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.0146484375,0.0,1865.8209228515625,1895.4371337890625,0.0,2841.519775390625,0.9679279327392578,1.0,0.0,3.0,1.0,0.0
17686800,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6650556325912476,0.3435161411762237,0.3214264214038849,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.749048113822937,0.4968083202838897,0.4101589918136596,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8145689964294434,0.6438931822776794,0.4576439559459686,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.694868266582489,0.3911317884922027,0.3831301927566528,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.515906572341919,0.165592148900032,0.8092832565307617,284.9507141113281,284.95001220703125,304.25,297.7372436523437,300.4684753417969,297.2155456542969,284.95068359375,1.0,0.7026019096374512,0.95499986410141,0.95499986410141,1.0,1.0,-2.946465492248535,1.3578890562057495,1.588576316833496,0.6853378415107727,0.976884424686432,0.976884424686432,0.0,409.7809448242188,410.0,79043.4921875,0.0,3513.216552734375,1.0,278.1499938964844,282.9583435058594,300.7373046875,305.88983154296875,293.1499938964844,293.1499938964844,278.1499938964844,35946.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399791121482849,1.0,0.0,0.0,3.9289743900299072,3.929001092910767,1.03003424101189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.0146484375,0.0,1865.8209228515625,1895.4371337890625,0.0,2841.519775390625,0.9679279327392578,1.0,0.0,3.0,1.0,0.0
17686860,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6645433902740479,0.3427559435367584,0.3208107650279999,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7485259175300598,0.4957680106163025,0.409388393163681,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8152041435241699,0.6456320285797119,0.4589010775089264,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6946813464164734,0.3908739984035492,0.3829570412635803,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.515783429145813,0.1654558181762695,0.8090284466743469,284.94921875,284.95001220703125,304.2400207519531,297.7406311035156,300.4609680175781,297.2109375,284.9491271972656,1.0,0.70259690284729,0.9521177411079408,0.9521177411079408,1.0,1.0,-2.945634603500366,1.3573076725006104,1.5883270502090454,0.6849828958511353,0.9756195545196532,0.9756195545196532,0.0,409.9657897949219,410.0,79031.2265625,0.0,3512.32763671875,1.0,278.1499938964844,282.9578857421875,300.74053955078125,305.8935241699219,293.1499938964844,293.1499938964844,278.1499938964844,35998.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399639129638672,1.0,0.0,0.0,3.928765773773194,3.928792715072632,1.029924874274002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.12890625,0.0,1865.97705078125,1895.4371337890625,0.0,2841.3779296875,0.9679052829742432,1.0,0.0,3.0,1.0,0.0
17686920,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6645433902740479,0.3427559435367584,0.3208107650279999,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7485259175300598,0.4957680106163025,0.409388393163681,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8152041435241699,0.6456320285797119,0.4589010775089264,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6946813464164734,0.3908739984035492,0.3829570412635803,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.515783429145813,0.1654558181762695,0.8090284466743469,284.94921875,284.95001220703125,304.2400207519531,297.7406311035156,300.4609680175781,297.2109375,284.9491271972656,1.0,0.70259690284729,0.9521177411079408,0.9521177411079408,1.0,1.0,-2.945634603500366,1.3573076725006104,1.5883270502090454,0.6849828958511353,0.9756195545196532,0.9756195545196532,0.0,409.9657897949219,410.0,79031.2265625,0.0,3512.32763671875,1.0,278.1499938964844,282.9578857421875,300.74053955078125,305.8935241699219,293.1499938964844,293.1499938964844,278.1499938964844,35998.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399639129638672,1.0,0.0,0.0,3.928765773773194,3.928792715072632,1.029924874274002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.12890625,0.0,1865.97705078125,1895.4371337890625,0.0,2841.3779296875,0.9679052829742432,1.0,0.0,3.0,1.0,0.0
17686980,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6638384461402893,0.3418068587779999,0.3200231492519378,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7478355765342712,0.4945214092731476,0.4084522724151611,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8156665563583374,0.6471394896507263,0.4599971771240234,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6942937970161438,0.3904100656509399,0.3825888037681579,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5153343677520752,0.1650751829147339,0.8076902031898499,284.94696044921875,284.95001220703125,304.2303771972656,297.7442932128906,300.4526062011719,297.2047424316406,284.9468688964844,1.0,0.7024262547492981,0.9492356181144714,0.9492356181144714,1.0,1.0,-2.94263243675232,1.3556746244430542,1.5869578123092651,0.684016227722168,0.9724992513656616,0.9724992513656616,0.0,410.2784118652344,410.0,78955.3515625,0.0,3507.338134765625,1.0,278.1499938964844,282.9577941894531,300.74346923828125,305.8926696777344,293.1499938964844,293.1499938964844,278.1499938964844,36089.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839767575263977,1.0,0.0,0.0,3.9250338077545166,3.925060510635376,1.027969119604677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.50390625,0.0,1861.94873046875,1895.4371337890625,0.0,2839.543701171875,0.967112123966217,1.0,0.0,3.0,1.0,0.0
17687040,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6638384461402893,0.3418068587779999,0.3200231492519378,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7478355765342712,0.4945214092731476,0.4084522724151611,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8156665563583374,0.6471394896507263,0.4599971771240234,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6942937970161438,0.3904100656509399,0.3825888037681579,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5153343677520752,0.1650751829147339,0.8076902031898499,284.94696044921875,284.95001220703125,304.2303771972656,297.7442932128906,300.4526062011719,297.2047424316406,284.9468688964844,1.0,0.7024262547492981,0.9492356181144714,0.9492356181144714,1.0,1.0,-2.94263243675232,1.3556746244430542,1.5869578123092651,0.684016227722168,0.9724992513656616,0.9724992513656616,0.0,410.2784118652344,410.0,78955.3515625,0.0,3507.338134765625,1.0,278.1499938964844,282.9577941894531,300.74346923828125,305.8926696777344,293.1499938964844,293.1499938964844,278.1499938964844,36089.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839767575263977,1.0,0.0,0.0,3.9250338077545166,3.925060510635376,1.027969119604677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.50390625,0.0,1861.94873046875,1895.4371337890625,0.0,2839.543701171875,0.967112123966217,1.0,0.0,3.0,1.0,0.0
17687100,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6634384393692017,0.3412827849388122,0.3195801079273224,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7474488615989685,0.4938412606716156,0.4079345762729645,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8158546090126038,0.6478255987167358,0.4604949653148651,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6940491199493408,0.3901219666004181,0.3823466598987579,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.5150150060653687,0.1648135930299759,0.8066768646240234,284.9459533691406,284.95001220703125,304.2256774902344,297.7462158203125,300.4482421875,297.2012939453125,284.9458312988281,1.0,0.7022771835327148,0.9477945566177368,0.9477945566177368,1.0,1.0,-2.940458059310913,1.3545327186584473,1.5859254598617554,0.6833394765853882,0.9704636335372924,0.9704636335372924,0.0,410.44635009765625,410.0,78895.953125,0.0,3503.435546875,1.0,278.1499938964844,282.95819091796875,300.7449645996094,305.8907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36139.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396008610725403,1.0,0.0,0.0,3.921732187271118,3.9217588901519775,1.0262405112371198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.3115234375,0.0,1858.140380859375,1895.4371337890625,0.0,2837.986328125,0.9663971066474916,1.0,0.0,3.0,1.0,0.0
17687160,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6630173921585083,0.3407333791255951,0.3191118240356445,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7470438480377197,0.4931308925151825,0.4073905050754547,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8160227537155151,0.6484729647636414,0.4609643220901489,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6937813758850098,0.3898045122623443,0.3820740580558777,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5146471858024597,0.1645135730504989,0.8054754734039307,284.945068359375,284.95001220703125,304.22100830078125,297.7481994628906,300.44384765625,297.19775390625,284.9449768066406,1.0,0.7020885944366455,0.9464206099510192,0.9464206099510192,1.0,1.0,-2.9379191398620605,1.353218674659729,1.584700584411621,0.6825600266456604,0.9682334661483764,0.9682334661483764,0.0,410.6094665527344,410.0,78824.5546875,0.0,3498.718017578125,1.0,278.1499938964844,282.9589233398437,300.7465209960937,305.8879699707031,293.1499938964844,293.1499938964844,278.1499938964844,36186.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393917679786682,1.0,0.0,0.0,3.917558431625366,3.9175851345062256,1.024057269205514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.9931640625,0.0,1853.212158203125,1895.4371337890625,0.0,2836.033203125,0.9654852151870728,1.0,0.0,3.0,1.0,0.0
17687220,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6621326208114624,0.3395752310752868,0.3181168735027313,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.746196448802948,0.49163818359375,0.4062398076057434,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8163160681724548,0.6496701836585999,0.4618316888809204,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6931981444358826,0.3891008198261261,0.3814578652381897,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5138025879859924,0.1638224273920059,0.8026270866394043,284.9437866210937,284.95001220703125,304.2117919921875,297.752197265625,300.4349365234375,297.1904602050781,284.9437255859375,1.0,0.701609194278717,0.9436727166175842,0.9436727166175842,1.0,1.0,-2.9319746494293213,1.3501721620559692,1.581802487373352,0.6807487607002258,0.9634321331977844,0.9634321331977844,0.0,410.9066162109375,410.0,78652.828125,0.0,3487.27001953125,1.0,278.1499938964844,282.96124267578125,300.7497863769531,305.8805236816406,293.1499938964844,293.1499938964844,278.1499938964844,36269.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388664126396179,1.0,0.0,0.0,3.907062530517578,3.9070892333984375,1.0185773362536563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.30078125,0.0,1840.572265625,1895.4371337890625,0.0,2831.125732421875,0.9631712436676024,1.0,0.0,3.0,1.0,0.0
17687280,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6621326208114624,0.3395752310752868,0.3181168735027313,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.746196448802948,0.49163818359375,0.4062398076057434,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8163160681724548,0.6496701836585999,0.4618316888809204,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6931981444358826,0.3891008198261261,0.3814578652381897,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5138025879859924,0.1638224273920059,0.8026270866394043,284.9437866210937,284.95001220703125,304.2117919921875,297.752197265625,300.4349365234375,297.1904602050781,284.9437255859375,1.0,0.701609194278717,0.9436727166175842,0.9436727166175842,1.0,1.0,-2.9319746494293213,1.3501721620559692,1.581802487373352,0.6807487607002258,0.9634321331977844,0.9634321331977844,0.0,410.9066162109375,410.0,78652.828125,0.0,3487.27001953125,1.0,278.1499938964844,282.96124267578125,300.7497863769531,305.8805236816406,293.1499938964844,293.1499938964844,278.1499938964844,36269.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388664126396179,1.0,0.0,0.0,3.907062530517578,3.9070892333984375,1.0185773362536563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.30078125,0.0,1840.572265625,1895.4371337890625,0.0,2831.125732421875,0.9631712436676024,1.0,0.0,3.0,1.0,0.0
17687340,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6612035036087036,0.3383468091487884,0.3170544505119324,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7453101873397827,0.4900580942630768,0.4050149321556091,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8165603876113892,0.6507391333580017,0.4626072347164154,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6925646066665649,0.3883155286312103,0.3807593584060669,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5128384232521057,0.1630259603261947,0.7992691397666931,284.94305419921875,284.95001220703125,304.2026672363281,297.7562866210937,300.4259948730469,297.1830749511719,284.9429931640625,1.0,0.7010045051574707,0.940924882888794,0.940924882888794,1.0,1.0,-2.9250237941741943,1.3466391563415527,1.578384518623352,0.6786419749259949,0.9583882093429564,0.9583882093429564,0.0,411.1549377441406,410.0,78448.2421875,0.0,3473.425537109375,1.0,278.1499938964844,282.964599609375,300.7532653808594,305.8709716796875,293.1499938964844,293.1499938964844,278.1499938964844,36332.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382173776626587,1.0,0.0,0.0,3.894148588180542,3.8941750526428223,1.011855147226015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.943359375,0.0,1824.7938232421875,1895.4371337890625,0.0,2825.064453125,0.9603027701377868,1.0,0.0,3.0,1.0,0.0
17687400,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6612035036087036,0.3383468091487884,0.3170544505119324,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7453101873397827,0.4900580942630768,0.4050149321556091,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8165603876113892,0.6507391333580017,0.4626072347164154,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6925646066665649,0.3883155286312103,0.3807593584060669,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5128384232521057,0.1630259603261947,0.7992691397666931,284.94305419921875,284.95001220703125,304.2026672363281,297.7562866210937,300.4259948730469,297.1830749511719,284.9429931640625,1.0,0.7010045051574707,0.940924882888794,0.940924882888794,1.0,1.0,-2.9250237941741943,1.3466391563415527,1.578384518623352,0.6786419749259949,0.9583882093429564,0.9583882093429564,0.0,411.1549377441406,410.0,78448.2421875,0.0,3473.425537109375,1.0,278.1499938964844,282.964599609375,300.7532653808594,305.8709716796875,293.1499938964844,293.1499938964844,278.1499938964844,36332.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382173776626587,1.0,0.0,0.0,3.894148588180542,3.8941750526428223,1.011855147226015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.943359375,0.0,1824.7938232421875,1895.4371337890625,0.0,2825.064453125,0.9603027701377868,1.0,0.0,3.0,1.0,0.0
17687460,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6602421998977661,0.3370640277862549,0.31594118475914,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7443949580192566,0.4884091019630432,0.4037329852581024,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8167649507522583,0.6517002582550049,0.4633068442344665,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6918939352035522,0.3874671757221222,0.3799988925457001,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.5117905139923096,0.162152498960495,0.7955451607704163,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.4170227050781,297.1757507324219,284.9425964355469,1.0,0.7003059387207031,0.9382972121238708,0.9382972121238708,1.0,1.0,-2.917325019836426,1.3427515029907229,1.5745735168457031,0.6763227581977844,0.9532342553138732,0.9532342553138732,0.0,411.3649291992188,410.0,78220.3046875,0.0,3457.818603515625,1.0,278.1499938964844,282.96856689453125,300.7568359375,305.8599548339844,293.1499938964844,293.1499938964844,278.1499938964844,36381.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374828696250916,1.0,0.0,0.0,3.879596471786499,3.8796226978302,1.004306682261813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.5810546875,0.0,1806.9549560546875,1895.4371337890625,0.0,2818.206787109375,0.9570576548576356,1.0,0.0,3.0,1.0,0.0
17687520,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6602421998977661,0.3370640277862549,0.31594118475914,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7443949580192566,0.4884091019630432,0.4037329852581024,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8167649507522583,0.6517002582550049,0.4633068442344665,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6918939352035522,0.3874671757221222,0.3799988925457001,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.5117905139923096,0.162152498960495,0.7955451607704163,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.4170227050781,297.1757507324219,284.9425964355469,1.0,0.7003059387207031,0.9382972121238708,0.9382972121238708,1.0,1.0,-2.917325019836426,1.3427515029907229,1.5745735168457031,0.6763227581977844,0.9532342553138732,0.9532342553138732,0.0,411.3649291992188,410.0,78220.3046875,0.0,3457.818603515625,1.0,278.1499938964844,282.96856689453125,300.7568359375,305.8599548339844,293.1499938964844,293.1499938964844,278.1499938964844,36381.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374828696250916,1.0,0.0,0.0,3.879596471786499,3.8796226978302,1.004306682261813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.5810546875,0.0,1806.9549560546875,1895.4371337890625,0.0,2818.206787109375,0.9570576548576356,1.0,0.0,3.0,1.0,0.0
17687580,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6592514514923096,0.3357318937778473,0.3147825896739959,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7434524893760681,0.4866968691349029,0.4023994207382202,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8169310092926025,0.6525588631629944,0.4639348983764648,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6911888718605042,0.386561632156372,0.3791832029819488,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.510671854019165,0.1612127721309662,0.7915111184120178,284.9423522949219,284.95001220703125,304.1843566894531,297.7643737792969,300.40802001953125,297.16851806640625,284.9423217773437,1.0,0.6995271444320679,0.935669481754303,0.935669481754303,1.0,1.0,-2.9089720249176025,1.3385459184646606,1.5704259872436523,0.6738148927688599,0.9479868412017822,0.9479868412017822,0.0,411.5450134277344,410.0,77972.40625,0.0,3440.71142578125,1.0,278.1499938964844,282.9729919433594,300.7604675292969,305.8475952148437,293.1499938964844,293.1499938964844,278.1499938964844,36420.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836681604385376,1.0,0.0,0.0,3.863728046417236,3.8637542724609375,9.961078148990057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12771.791015625,0.0,1787.53662109375,1895.4371337890625,0.0,2810.7275390625,0.953510284423828,1.0,0.0,3.0,1.0,0.0
17687640,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6592514514923096,0.3357318937778473,0.3147825896739959,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7434524893760681,0.4866968691349029,0.4023994207382202,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8169310092926025,0.6525588631629944,0.4639348983764648,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6911888718605042,0.386561632156372,0.3791832029819488,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.510671854019165,0.1612127721309662,0.7915111184120178,284.9423522949219,284.95001220703125,304.1843566894531,297.7643737792969,300.40802001953125,297.16851806640625,284.9423217773437,1.0,0.6995271444320679,0.935669481754303,0.935669481754303,1.0,1.0,-2.9089720249176025,1.3385459184646606,1.5704259872436523,0.6738148927688599,0.9479868412017822,0.9479868412017822,0.0,411.5450134277344,410.0,77972.40625,0.0,3440.71142578125,1.0,278.1499938964844,282.9729919433594,300.7604675292969,305.8475952148437,293.1499938964844,293.1499938964844,278.1499938964844,36420.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836681604385376,1.0,0.0,0.0,3.863728046417236,3.8637542724609375,9.961078148990057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12771.791015625,0.0,1787.53662109375,1895.4371337890625,0.0,2810.7275390625,0.953510284423828,1.0,0.0,3.0,1.0,0.0
17687700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6587452292442322,0.3350481688976288,0.314187228679657,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7429711818695068,0.4858178794384002,0.4017141163349151,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8169994354248047,0.6529504060745239,0.464222639799118,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6908236742019653,0.3860883116722107,0.3787557482719421,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.5100883841514587,0.1607201099395752,0.7893885970115662,284.9422302246094,284.95001220703125,304.1796875,297.76629638671875,300.40350341796875,297.1649169921875,284.94219970703125,1.0,0.6991106271743774,0.9343556761741638,0.9343556761741638,1.0,1.0,-2.9045684337615967,1.3363325595855713,1.5682357549667358,0.67249596118927,0.9453309774398804,0.9453309774398804,0.0,411.6259765625,410.0,77841.5625,0.0,3431.649169921875,1.0,278.1499938964844,282.975341796875,300.7622375488281,305.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36437.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362593650817871,1.0,0.0,0.0,3.8553547859191895,3.855380773544312,9.91795104710036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.2060546875,0.0,1777.3218994140625,1895.4371337890625,0.0,2806.787353515625,0.951637089252472,1.0,0.0,3.0,1.0,0.0
17687760,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6582313179969788,0.3343521952629089,0.3135808110237121,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7424823641777039,0.484922856092453,0.401015967130661,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.817057192325592,0.6533146500587463,0.4644916653633117,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6904492378234863,0.3856005668640136,0.3783146440982818,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.5094887614250183,0.1602121293544769,0.7871959209442139,284.942138671875,284.95001220703125,304.1749572753906,297.7681884765625,300.39898681640625,297.161376953125,284.9421081542969,1.0,0.6986762285232544,0.9331161975860596,0.9331161975860596,1.0,1.0,-2.900010347366333,1.3340485095977783,1.5659619569778442,0.6711390614509583,0.9426525831222534,0.9426525831222534,0.0,411.7019348144531,410.0,77706.1640625,0.0,3422.2490234375,1.0,278.1499938964844,282.977783203125,300.76397705078125,305.8339538574219,293.1499938964844,293.1499938964844,278.1499938964844,36453.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358231782913208,1.0,0.0,0.0,3.8466968536376953,3.8467228412628174,9.873456292552871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.83203125,0.0,1766.7879638671875,1895.4371337890625,0.0,2802.71728515625,0.9496996998786926,1.0,0.0,3.0,1.0,0.0
17687820,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6571766138076782,0.3329188823699951,0.3123308420181274,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7414786219596863,0.4830782413482666,0.3995759785175323,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8171347975730896,0.6539497375488281,0.4649651646614074,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6896683573722839,0.3845761716365814,0.3773863315582275,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.508235514163971,0.1591456234455108,0.7825806736946106,284.9419860839844,284.95001220703125,304.16534423828125,297.77178955078125,300.38983154296875,297.15435791015625,284.9419250488281,1.0,0.6977492570877075,0.9306371808052064,0.9306371808052064,1.0,1.0,-2.890380382537842,1.3292292356491089,1.561151146888733,0.6682872176170349,0.9371960163116456,0.9371960163116456,0.0,411.8401794433594,410.0,77419.984375,0.0,3402.34228515625,1.0,278.1499938964844,282.98291015625,300.7673034667969,305.8187561035156,293.1499938964844,293.1499938964844,278.1499938964844,36481.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349045515060425,1.0,0.0,0.0,3.828450918197632,3.828476667404175,9.780012533155968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.40625,0.0,1744.6944580078125,1895.4371337890625,0.0,2794.147705078125,0.9456161856651306,1.0,0.0,3.0,1.0,0.0
17687880,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6571766138076782,0.3329188823699951,0.3123308420181274,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7414786219596863,0.4830782413482666,0.3995759785175323,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8171347975730896,0.6539497375488281,0.4649651646614074,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6896683573722839,0.3845761716365814,0.3773863315582275,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.508235514163971,0.1591456234455108,0.7825806736946106,284.9419860839844,284.95001220703125,304.16534423828125,297.77178955078125,300.38983154296875,297.15435791015625,284.9419250488281,1.0,0.6977492570877075,0.9306371808052064,0.9306371808052064,1.0,1.0,-2.890380382537842,1.3292292356491089,1.561151146888733,0.6682872176170349,0.9371960163116456,0.9371960163116456,0.0,411.8401794433594,410.0,77419.984375,0.0,3402.34228515625,1.0,278.1499938964844,282.98291015625,300.7673034667969,305.8187561035156,293.1499938964844,293.1499938964844,278.1499938964844,36481.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349045515060425,1.0,0.0,0.0,3.828450918197632,3.828476667404175,9.780012533155968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.40625,0.0,1744.6944580078125,1895.4371337890625,0.0,2794.147705078125,0.9456161856651306,1.0,0.0,3.0,1.0,0.0
17687940,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6560964584350586,0.3314464688301086,0.31104576587677,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7404499053955078,0.4811828434467315,0.3980951309204101,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8171753883361816,0.6544948220252991,0.4653764367103576,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6888561248779297,0.3835052251815796,0.3764141499996185,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.5069332718849182,0.1580321341753006,0.7777523398399353,284.9418029785156,284.95001220703125,304.1553649902344,297.7750549316406,300.3804931640625,297.1473693847656,284.9417724609375,1.0,0.6967687606811523,0.928158164024353,0.928158164024353,1.0,1.0,-2.880262613296509,1.324169635772705,1.5560928583145142,0.6653066873550415,0.9316434860229492,0.9316434860229492,0.0,411.9681701660156,410.0,77118.5390625,0.0,3381.441650390625,1.0,278.1499938964844,282.98828125,300.7703552246094,305.8023681640625,293.1499938964844,293.1499938964844,278.1499938964844,36509.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339506387710571,1.0,0.0,0.0,3.809290885925293,3.809316635131836,9.68236804510525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.3203125,0.0,1721.6954345703125,1895.4371337890625,0.0,2785.251953125,0.9413269758224488,1.0,0.0,3.0,1.0,0.0
17688000,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6560964584350586,0.3314464688301086,0.31104576587677,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7404499053955078,0.4811828434467315,0.3980951309204101,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8171753883361816,0.6544948220252991,0.4653764367103576,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6888561248779297,0.3835052251815796,0.3764141499996185,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.5069332718849182,0.1580321341753006,0.7777523398399353,284.9418029785156,284.95001220703125,304.1553649902344,297.7750549316406,300.3804931640625,297.1473693847656,284.9417724609375,1.0,0.6967687606811523,0.928158164024353,0.928158164024353,1.0,1.0,-2.880262613296509,1.324169635772705,1.5560928583145142,0.6653066873550415,0.9316434860229492,0.9316434860229492,0.0,411.9681701660156,410.0,77118.5390625,0.0,3381.441650390625,1.0,278.1499938964844,282.98828125,300.7703552246094,305.8023681640625,293.1499938964844,293.1499938964844,278.1499938964844,36509.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339506387710571,1.0,0.0,0.0,3.809290885925293,3.809316635131836,9.68236804510525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.3203125,0.0,1721.6954345703125,1895.4371337890625,0.0,2785.251953125,0.9413269758224488,1.0,0.0,3.0,1.0,0.0
17688060,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.6549899578094482,0.3299333453178406,0.3097241520881653,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7393950819969177,0.4792343974113464,0.3965717554092407,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8171766400337219,0.6549438238143921,0.4657213985919952,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.6880108118057251,0.3823853135108948,0.3753958344459533,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5055810213088989,0.1568704396486282,0.7727058529853821,284.9416809082031,284.95001220703125,304.1449279785156,297.7779541015625,300.3710021972656,297.1405029296875,284.9416198730469,1.0,0.6957342624664307,0.9257786870002748,0.9257786870002748,1.0,1.0,-2.869645595550537,1.318869709968567,1.5507758855819702,0.6622077822685242,0.926013708114624,0.926013708114624,0.0,412.0865783691406,410.0,76801.1328125,0.0,3359.5341796875,1.0,278.1499938964844,282.99395751953125,300.7730407714844,305.7845764160156,293.1499938964844,293.1499938964844,278.1499938964844,36536.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329570293426514,1.0,0.0,0.0,3.7891666889190674,3.7891921997070312,9.580335245118476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.44921875,0.0,1697.749267578125,1895.4371337890625,0.0,2775.989501953125,0.9368245601654052,1.0,0.0,3.0,1.0,0.0
17688120,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.6549899578094482,0.3299333453178406,0.3097241520881653,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7393950819969177,0.4792343974113464,0.3965717554092407,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8171766400337219,0.6549438238143921,0.4657213985919952,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.6880108118057251,0.3823853135108948,0.3753958344459533,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5055810213088989,0.1568704396486282,0.7727058529853821,284.9416809082031,284.95001220703125,304.1449279785156,297.7779541015625,300.3710021972656,297.1405029296875,284.9416198730469,1.0,0.6957342624664307,0.9257786870002748,0.9257786870002748,1.0,1.0,-2.869645595550537,1.318869709968567,1.5507758855819702,0.6622077822685242,0.926013708114624,0.926013708114624,0.0,412.0865783691406,410.0,76801.1328125,0.0,3359.5341796875,1.0,278.1499938964844,282.99395751953125,300.7730407714844,305.7845764160156,293.1499938964844,293.1499938964844,278.1499938964844,36536.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329570293426514,1.0,0.0,0.0,3.7891666889190674,3.7891921997070312,9.580335245118476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.44921875,0.0,1697.749267578125,1895.4371337890625,0.0,2775.989501953125,0.9368245601654052,1.0,0.0,3.0,1.0,0.0
17688180,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.6538573503494263,0.3283802270889282,0.3083667755126953,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7383134961128235,0.4772323369979858,0.3950057327747345,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8171378374099731,0.6552959680557251,0.465999573469162,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.6871321201324463,0.3812165856361389,0.3743317127227783,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5041802525520325,0.1556619256734848,0.7674482464790344,284.9415283203125,284.95001220703125,304.1340026855469,297.7803955078125,300.3612670898437,297.1337585449219,284.9414978027344,1.0,0.6946476697921753,0.9233992695808412,0.9233992695808412,1.0,1.0,-2.8585364818573,1.3133249282836914,1.5452115535736084,0.6589919924736023,0.9203087687492372,0.9203087687492372,0.0,412.1976013183594,410.0,76467.7109375,0.0,3336.662841796875,1.0,278.1499938964844,282.9998779296875,300.7752685546875,305.7652893066406,293.1499938964844,293.1499938964844,278.1499938964844,36562.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319257497787476,1.0,0.0,0.0,3.768092632293701,3.768117904663086,9.474066473558196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.7861328125,0.0,1672.9097900390625,1895.4371337890625,0.0,2766.3798828125,0.9321116209030152,1.0,0.0,3.0,1.0,0.0
17688240,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.6538573503494263,0.3283802270889282,0.3083667755126953,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7383134961128235,0.4772323369979858,0.3950057327747345,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8171378374099731,0.6552959680557251,0.465999573469162,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.6871321201324463,0.3812165856361389,0.3743317127227783,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5041802525520325,0.1556619256734848,0.7674482464790344,284.9415283203125,284.95001220703125,304.1340026855469,297.7803955078125,300.3612670898437,297.1337585449219,284.9414978027344,1.0,0.6946476697921753,0.9233992695808412,0.9233992695808412,1.0,1.0,-2.8585364818573,1.3133249282836914,1.5452115535736084,0.6589919924736023,0.9203087687492372,0.9203087687492372,0.0,412.1976013183594,410.0,76467.7109375,0.0,3336.662841796875,1.0,278.1499938964844,282.9998779296875,300.7752685546875,305.7652893066406,293.1499938964844,293.1499938964844,278.1499938964844,36562.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319257497787476,1.0,0.0,0.0,3.768092632293701,3.768117904663086,9.474066473558196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.7861328125,0.0,1672.9097900390625,1895.4371337890625,0.0,2766.3798828125,0.9321116209030152,1.0,0.0,3.0,1.0,0.0
17688300,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6532812714576721,0.3275887370109558,0.3076747059822082,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7377623915672302,0.4762109518051147,0.3942065238952636,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8171031475067139,0.6554352045059204,0.4661131799221039,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6866801381111145,0.3806138038635254,0.3737823367118835,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.5034618377685547,0.1550403237342834,0.7647413015365601,284.94146728515625,284.95001220703125,304.1283264160156,297.78143310546875,300.3563232421875,297.13043212890625,284.9414367675781,1.0,0.6940851211547852,0.9222095012664796,0.9222095012664796,1.0,1.0,-2.8527979850769043,1.3104605674743652,1.542337417602539,0.6573421955108643,0.9174289107322692,0.9174289107322692,0.0,412.2507019042969,410.0,76294.890625,0.0,3324.87353515625,1.0,278.1499938964844,283.0029296875,300.7762145996094,305.7550354003906,293.1499938964844,293.1499938964844,278.1499938964844,36575.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313959240913391,1.0,0.0,0.0,3.757195472717285,3.75722074508667,9.419348998562782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.888671875,0.0,1660.1614990234375,1895.4371337890625,0.0,2761.4443359375,0.9296756386756896,1.0,0.0,3.0,1.0,0.0
17688360,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.6526986360549927,0.3267871439456939,0.3069736659526825,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7372041940689087,0.4751756191253662,0.393396258354187,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8170578479766846,0.6555488109588623,0.4662092626094818,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.686219334602356,0.3799982964992523,0.3732211589813232,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.5027313232421875,0.1544070988893509,0.7619822025299072,284.9414367675781,284.95001220703125,304.1224670410156,297.78228759765625,300.3512878417969,297.1271667480469,284.9413757324219,1.0,0.6935096979141235,0.9210519790649414,0.9210519790649414,1.0,1.0,-2.8469350337982178,1.3075358867645264,1.5393991470336914,0.6556673049926758,0.9145316481590272,0.9145316481590272,0.0,412.3025207519531,410.0,76117.9609375,0.0,3312.849365234375,1.0,278.1499938964844,283.0060729980469,300.7769775390625,305.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,36587.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308566212654114,1.0,0.0,0.0,3.7460567951202393,3.746081829071045,9.363582194055198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.2763671875,0.0,1647.19775390625,1895.4371337890625,0.0,2756.421630859375,0.9271863102912904,1.0,0.0,3.0,1.0,0.0
17688420,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6515139937400818,0.3251540660858154,0.3055447936058044,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7360662817955017,0.4730632901191711,0.3917424380779266,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8169354796409607,0.6556993126869202,0.4663484394550323,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6852715611457825,0.3787294328212738,0.3720631599426269,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.5012342929840088,0.1531063169240951,0.7563095688819885,284.9413146972656,284.95001220703125,304.1102294921875,297.7835693359375,300.34100341796875,297.1206970214844,284.9412841796875,1.0,0.6923207640647888,0.91873699426651,0.91873699426651,1.0,1.0,-2.8348388671875,1.30150043964386,1.53333842754364,0.6522397398948669,0.9086846709251404,0.9086846709251404,0.0,412.4023132324219,410.0,75751.515625,0.0,3288.108642578125,1.0,278.1499938964844,283.0125427246094,300.778076171875,305.7218017578125,293.1499938964844,293.1499938964844,278.1499938964844,36611.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297490477561951,1.0,0.0,0.0,3.723046064376831,3.7230708599090576,9.248900028069328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.8662109375,0.0,1620.63330078125,1895.4371337890625,0.0,2746.109619140625,0.9220463037490844,1.0,0.0,3.0,1.0,0.0
17688480,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6515139937400818,0.3251540660858154,0.3055447936058044,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7360662817955017,0.4730632901191711,0.3917424380779266,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8169354796409607,0.6556993126869202,0.4663484394550323,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6852715611457825,0.3787294328212738,0.3720631599426269,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.5012342929840088,0.1531063169240951,0.7563095688819885,284.9413146972656,284.95001220703125,304.1102294921875,297.7835693359375,300.34100341796875,297.1206970214844,284.9412841796875,1.0,0.6923207640647888,0.91873699426651,0.91873699426651,1.0,1.0,-2.8348388671875,1.30150043964386,1.53333842754364,0.6522397398948669,0.9086846709251404,0.9086846709251404,0.0,412.4023132324219,410.0,75751.515625,0.0,3288.108642578125,1.0,278.1499938964844,283.0125427246094,300.778076171875,305.7218017578125,293.1499938964844,293.1499938964844,278.1499938964844,36611.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297490477561951,1.0,0.0,0.0,3.723046064376831,3.7230708599090576,9.248900028069328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.8662109375,0.0,1620.63330078125,1895.4371337890625,0.0,2746.109619140625,0.9220463037490844,1.0,0.0,3.0,1.0,0.0
