time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.6503061652183533,0.323484718799591,0.3040834665298462,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7349019646644592,0.4708999395370483,0.3900479078292846,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8167737126350403,0.6557546257972717,0.4664219915866852,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.6842915415763855,0.3774137794971466,0.3708613216876983,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4996936619281769,0.1517640948295593,0.7504504919052124,284.94122314453125,284.95001220703125,304.09722900390625,297.7841796875,300.33038330078125,297.1143798828125,284.941162109375,1.0,0.6910858154296875,0.9164219498634338,0.9164219498634338,1.0,1.0,-2.82228946685791,1.2952353954315186,1.5270540714263916,0.6487215161323547,0.902778685092926,0.902778685092926,0.0,412.4978332519531,410.0,75369.234375,0.0,3262.55078125,1.0,278.1499938964844,283.019287109375,300.7784729003906,305.697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36635.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286104202270508,1.0,0.0,0.0,3.699118852615357,3.699143409729004,9.130400826506956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.71875,0.0,1593.32666015625,1895.4371337890625,0.0,2735.513916015625,0.9167048931121826,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.6503061652183533,0.323484718799591,0.3040834665298462,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7349019646644592,0.4708999395370483,0.3900479078292846,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8167737126350403,0.6557546257972717,0.4664219915866852,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.6842915415763855,0.3774137794971466,0.3708613216876983,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4996936619281769,0.1517640948295593,0.7504504919052124,284.94122314453125,284.95001220703125,304.09722900390625,297.7841796875,300.33038330078125,297.1143798828125,284.941162109375,1.0,0.6910858154296875,0.9164219498634338,0.9164219498634338,1.0,1.0,-2.82228946685791,1.2952353954315186,1.5270540714263916,0.6487215161323547,0.902778685092926,0.902778685092926,0.0,412.4978332519531,410.0,75369.234375,0.0,3262.55078125,1.0,278.1499938964844,283.019287109375,300.7784729003906,305.697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36635.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286104202270508,1.0,0.0,0.0,3.699118852615357,3.699143409729004,9.130400826506956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.71875,0.0,1593.32666015625,1895.4371337890625,0.0,2735.513916015625,0.9167048931121826,1.0,0.0,3.0,1.0,0.0
17688660,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6490769386291504,0.3217810392379761,0.3025914132595062,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7337120175361633,0.4686878621578216,0.388314425945282,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8165739178657532,0.6557172536849976,0.4664317071437835,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6832806468009949,0.3760532736778259,0.3696173429489136,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.4981111288070678,0.1503829509019851,0.7444162368774414,284.9411315917969,284.95001220703125,304.0833435058594,297.78399658203125,300.31939697265625,297.1081848144531,284.94110107421875,1.0,0.6898073554039001,0.91432785987854,0.91432785987854,1.0,1.0,-2.8093085289001465,1.2887667417526243,1.520541787147522,0.6451389789581299,0.8968318700790405,0.8968318700790405,0.0,412.589599609375,410.0,74971.8203125,0.0,3236.2392578125,1.0,278.1499938964844,283.0262756347656,300.7781677246094,305.6715393066406,293.1499938964844,293.1499938964844,278.45001220703125,36659.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274444937705994,1.0,0.0,0.0,3.674316167831421,3.674340724945069,9.008372785501706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.28515625,0.0,1565.3575439453125,1895.4371337890625,0.0,2724.66943359375,0.911171555519104,1.0,0.0,3.0,1.0,0.0
17688720,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6490769386291504,0.3217810392379761,0.3025914132595062,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7337120175361633,0.4686878621578216,0.388314425945282,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8165739178657532,0.6557172536849976,0.4664317071437835,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6832806468009949,0.3760532736778259,0.3696173429489136,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.4981111288070678,0.1503829509019851,0.7444162368774414,284.9411315917969,284.95001220703125,304.0833435058594,297.78399658203125,300.31939697265625,297.1081848144531,284.94110107421875,1.0,0.6898073554039001,0.91432785987854,0.91432785987854,1.0,1.0,-2.8093085289001465,1.2887667417526243,1.520541787147522,0.6451389789581299,0.8968318700790405,0.8968318700790405,0.0,412.589599609375,410.0,74971.8203125,0.0,3236.2392578125,1.0,278.1499938964844,283.0262756347656,300.7781677246094,305.6715393066406,293.1499938964844,293.1499938964844,278.45001220703125,36659.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274444937705994,1.0,0.0,0.0,3.674316167831421,3.674340724945069,9.008372785501706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.28515625,0.0,1565.3575439453125,1895.4371337890625,0.0,2724.66943359375,0.911171555519104,1.0,0.0,3.0,1.0,0.0
17688780,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6481886506080627,0.320578396320343,0.3014218211174011,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7328001856803894,0.4669743478298187,0.3868594467639923,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8167009353637695,0.6563696265220642,0.4667897522449493,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6825699806213379,0.3751066625118255,0.3686403036117553,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.4967444241046905,0.1491968780755996,0.7389034628868103,285.0160827636719,284.95001220703125,304.0685119628906,297.7829895019531,300.3110046386719,297.10723876953125,285.01239013671875,1.0,0.6886197924613953,0.9122337698936462,0.9122337698936462,1.0,1.0,-2.798470497131348,1.2833398580551147,1.515130639076233,0.642112135887146,0.98978191614151,0.98978191614151,0.0,412.3896179199219,410.0,74286.65625,0.0,3213.07861328125,1.0,278.4432983398437,283.1172790527344,300.76910400390625,305.5702819824219,293.1499938964844,293.1499938964844,278.1499938964844,32963.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221884369850159,1.0,0.0,0.0,3.8020617961883545,3.802086591720581,9.645651743994677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.9443359375,0.0,1685.348388671875,1895.4371337890625,0.0,2675.855712890625,0.9370406866073608,1.0,0.0,3.0,1.0,0.0
17688840,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6481886506080627,0.320578396320343,0.3014218211174011,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7328001856803894,0.4669743478298187,0.3868594467639923,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8167009353637695,0.6563696265220642,0.4667897522449493,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6825699806213379,0.3751066625118255,0.3686403036117553,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.4967444241046905,0.1491968780755996,0.7389034628868103,285.0160827636719,284.95001220703125,304.0685119628906,297.7829895019531,300.3110046386719,297.10723876953125,285.01239013671875,1.0,0.6886197924613953,0.9122337698936462,0.9122337698936462,1.0,1.0,-2.798470497131348,1.2833398580551147,1.515130639076233,0.642112135887146,0.98978191614151,0.98978191614151,0.0,412.3896179199219,410.0,74286.65625,0.0,3213.07861328125,1.0,278.4432983398437,283.1172790527344,300.76910400390625,305.5702819824219,293.1499938964844,293.1499938964844,278.1499938964844,32963.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221884369850159,1.0,0.0,0.0,3.8020617961883545,3.802086591720581,9.645651743994677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.9443359375,0.0,1685.348388671875,1895.4371337890625,0.0,2675.855712890625,0.9370406866073608,1.0,0.0,3.0,1.0,0.0
17688900,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.647594690322876,0.3194641768932342,0.300706535577774,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7322248220443726,0.4656336307525635,0.3860333859920501,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8165927529335022,0.6558982133865356,0.4667859971523285,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6820908188819885,0.3742408752441406,0.3680641055107116,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.4959872961044311,0.1484368443489074,0.7360419034957886,284.8600769042969,284.95001220703125,304.06072998046875,297.7821350097656,300.3038330078125,297.1018981933594,284.8549499511719,1.0,0.6880181431770325,0.911186695098877,0.911186695098877,1.0,1.0,-2.7923130989074707,1.2802459001541138,1.5120670795440674,0.6404962539672852,0.8828510046005249,0.8828510046005249,0.0,412.4649353027344,410.0,74982.6328125,0.0,3200.86279296875,1.0,278.1943054199219,282.9507751464844,300.8089904785156,305.78936767578125,293.1499938964844,293.1499938964844,278.1499938964844,37326.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272151350975037,1.0,0.0,0.0,3.772494554519653,3.772520065307617,9.49621494328312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.3076171875,0.0,1684.027099609375,1895.4371337890625,0.0,2722.53662109375,0.9313483238220216,1.0,0.0,3.0,1.0,0.0
17688960,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6466059684753418,0.3181997537612915,0.2996005415916443,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7313169240951538,0.4641092419624328,0.3848559856414795,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8160919547080994,0.6552421450614929,0.4663374423980713,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.681248664855957,0.3732093274593353,0.3671440780162811,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.4949455857276916,0.1475673913955688,0.7324076890945435,284.8895263671875,284.95001220703125,304.0526733398437,297.7810363769531,300.2955017089844,297.09490966796875,284.8918762207031,1.0,0.6872773766517639,0.910067081451416,0.910067081451416,1.0,1.0,-2.783308982849121,1.2757651805877686,1.507543921470642,0.6381145715713501,0.8753488659858704,0.8753488659858704,0.0,412.8431396484375,410.0,74435.4765625,0.0,3184.342529296875,1.0,278.1568908691406,282.9921875,300.7914123535156,305.68798828125,293.1499938964844,293.1499938964844,278.45001220703125,39052.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276069164276123,1.0,0.0,0.0,3.677628517150879,3.6776533126831055,9.02462090834888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.66796875,0.0,1587.1336669921875,1895.4371337890625,0.0,2726.1796875,0.9139888286590576,1.0,0.0,3.0,1.0,0.0
17689020,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6454147696495056,0.316770076751709,0.298104465007782,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.730120837688446,0.4620932340621948,0.3830599784851074,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8159022331237793,0.6555188894271851,0.4662926197052002,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6802173256874084,0.3719865679740906,0.3658146560192108,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.4932587444782257,0.1461813598871231,0.7258539795875549,284.9869079589844,284.95001220703125,304.0356750488281,297.7781066894531,300.28497314453125,297.0924987792969,284.984375,1.0,0.6858679056167603,0.9078277945518494,0.9078277945518494,1.0,1.0,-2.769437551498413,1.2688335180282593,1.5006041526794434,0.6343407034873962,0.9572078585624696,0.9572078585624696,0.0,412.8009643554688,410.0,73537.6875,0.0,3156.0810546875,1.0,278.4433288574219,283.10498046875,300.7606506347656,305.5198974609375,293.1499938964844,293.1499938964844,278.1499938964844,34064.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210133910179138,1.0,0.0,0.0,3.772027730941773,3.772052526473999,9.493864467913228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.2021484375,0.0,1658.2471923828125,1895.4371337890625,0.0,2664.96044921875,0.930962860584259,1.0,0.0,3.0,1.0,0.0
17689080,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6454147696495056,0.316770076751709,0.298104465007782,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.730120837688446,0.4620932340621948,0.3830599784851074,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8159022331237793,0.6555188894271851,0.4662926197052002,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6802173256874084,0.3719865679740906,0.3658146560192108,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.4932587444782257,0.1461813598871231,0.7258539795875549,284.9869079589844,284.95001220703125,304.0356750488281,297.7781066894531,300.28497314453125,297.0924987792969,284.984375,1.0,0.6858679056167603,0.9078277945518494,0.9078277945518494,1.0,1.0,-2.769437551498413,1.2688335180282593,1.5006041526794434,0.6343407034873962,0.9572078585624696,0.9572078585624696,0.0,412.8009643554688,410.0,73537.6875,0.0,3156.0810546875,1.0,278.4433288574219,283.10498046875,300.7606506347656,305.5198974609375,293.1499938964844,293.1499938964844,278.1499938964844,34064.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210133910179138,1.0,0.0,0.0,3.772027730941773,3.772052526473999,9.493864467913228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.2021484375,0.0,1658.2471923828125,1895.4371337890625,0.0,2664.96044921875,0.930962860584259,1.0,0.0,3.0,1.0,0.0
17689140,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6438774466514587,0.3144668042659759,0.2962818443775177,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7286410927772522,0.4592461287975311,0.3810031414031982,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8153053522109985,0.6543993949890137,0.4657807648181915,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6788893342018127,0.3700827658176422,0.364243596792221,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.4913684129714966,0.1444957107305526,0.7189086079597473,284.89666748046875,284.95001220703125,304.0174865722656,297.7741394042969,300.2692565917969,297.08203125,284.8981018066406,1.0,0.6843886375427246,0.9055885076522828,0.9055885076522828,1.0,1.0,-2.753495931625366,1.2608524560928345,1.4926433563232422,0.6302014589309692,0.8608003258705139,0.8608003258705139,0.0,413.1082458496094,410.0,73485.6953125,0.0,3125.485595703125,1.0,278.1571655273437,283.0146789550781,300.77947998046875,305.6127014160156,293.1499938964844,293.1499938964844,278.45001220703125,39423.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253445625305176,1.0,0.0,0.0,3.615231513977051,3.615255832672119,8.72098496529361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.876953125,0.0,1520.203369140625,1895.4371337890625,0.0,2705.152099609375,0.9005974531173706,1.0,0.0,3.0,1.0,0.0
17689200,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6438774466514587,0.3144668042659759,0.2962818443775177,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7286410927772522,0.4592461287975311,0.3810031414031982,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8153053522109985,0.6543993949890137,0.4657807648181915,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6788893342018127,0.3700827658176422,0.364243596792221,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.4913684129714966,0.1444957107305526,0.7189086079597473,284.89666748046875,284.95001220703125,304.0174865722656,297.7741394042969,300.2692565917969,297.08203125,284.8981018066406,1.0,0.6843886375427246,0.9055885076522828,0.9055885076522828,1.0,1.0,-2.753495931625366,1.2608524560928345,1.4926433563232422,0.6302014589309692,0.8608003258705139,0.8608003258705139,0.0,413.1082458496094,410.0,73485.6953125,0.0,3125.485595703125,1.0,278.1571655273437,283.0146789550781,300.77947998046875,305.6127014160156,293.1499938964844,293.1499938964844,278.45001220703125,39423.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253445625305176,1.0,0.0,0.0,3.615231513977051,3.615255832672119,8.72098496529361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.876953125,0.0,1520.203369140625,1895.4371337890625,0.0,2705.152099609375,0.9005974531173706,1.0,0.0,3.0,1.0,0.0
17689260,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6427616477012634,0.3130488693714142,0.2948336899280548,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7274889349937439,0.4572204053401947,0.3792271018028259,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8151457905769348,0.6545717120170593,0.4657087326049804,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6779043078422546,0.3688428401947021,0.3629221022129059,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.4896540343761444,0.1430756747722625,0.7122189402580261,284.9852294921875,284.95001220703125,303.9979858398437,297.7689819335937,300.258056640625,297.0805053710937,284.9826965332031,1.0,0.6829167008399963,0.9036707878112792,0.9036707878112792,1.0,1.0,-2.739525079727173,1.253872275352478,1.4856528043746948,0.6265172362327576,0.9377927780151368,0.9377927780151368,0.0,412.9464111328125,410.0,72601.0546875,0.0,3096.85546875,1.0,278.44287109375,283.1197204589844,300.7497253417969,305.4477844238281,293.1499938964844,293.1499938964844,278.1499938964844,34122.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81840980052948,1.0,0.0,0.0,3.711673498153688,3.711697816848755,9.192482934849976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.01171875,0.0,1588.58984375,1895.4371337890625,0.0,2640.84326171875,0.9173620343208312,1.0,0.0,3.0,1.0,0.0
17689320,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6427616477012634,0.3130488693714142,0.2948336899280548,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7274889349937439,0.4572204053401947,0.3792271018028259,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8151457905769348,0.6545717120170593,0.4657087326049804,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6779043078422546,0.3688428401947021,0.3629221022129059,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.4896540343761444,0.1430756747722625,0.7122189402580261,284.9852294921875,284.95001220703125,303.9979858398437,297.7689819335937,300.258056640625,297.0805053710937,284.9826965332031,1.0,0.6829167008399963,0.9036707878112792,0.9036707878112792,1.0,1.0,-2.739525079727173,1.253872275352478,1.4856528043746948,0.6265172362327576,0.9377927780151368,0.9377927780151368,0.0,412.9464111328125,410.0,72601.0546875,0.0,3096.85546875,1.0,278.44287109375,283.1197204589844,300.7497253417969,305.4477844238281,293.1499938964844,293.1499938964844,278.1499938964844,34122.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81840980052948,1.0,0.0,0.0,3.711673498153688,3.711697816848755,9.192482934849976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.01171875,0.0,1588.58984375,1895.4371337890625,0.0,2640.84326171875,0.9173620343208312,1.0,0.0,3.0,1.0,0.0
17689380,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6417524814605713,0.3113628923892975,0.2936082184314728,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7264927625656128,0.4551421403884887,0.3778153657913208,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8147727847099304,0.6536098718643188,0.4653714001178741,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6770250201225281,0.3674439489841461,0.3618515133857727,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.4883181750774383,0.1418505758047104,0.7073110938072205,284.8720703125,284.95001220703125,303.98321533203125,297.7645568847656,300.24615478515625,297.0733642578125,284.8799743652344,1.0,0.681853175163269,0.9022976160049438,0.9022976160049438,1.0,1.0,-2.728473663330078,1.2483335733413696,1.4801400899887085,0.6237403154373169,0.8398736119270325,0.8398736119270325,0.0,413.0794677734375,410.0,72606.2109375,0.0,3075.546142578125,1.0,278.1710205078125,283.0145263671875,300.7814636230469,305.5907287597656,293.1499938964844,293.1499938964844,278.1499938964844,40831.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232570290565491,1.0,0.0,0.0,3.5750060081481934,3.5750303268432617,8.527993600182526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.0947265625,0.0,1486.7337646484375,1895.4371337890625,0.0,2685.76953125,0.8916674852371216,1.0,0.0,3.0,1.0,0.0
17689440,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6412346363067627,0.3107437491416931,0.292999804019928,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7259951829910278,0.454350084066391,0.3771432042121887,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8145043849945068,0.6533145308494568,0.465095192193985,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6765647530555725,0.3669090867042541,0.3613148033618927,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.48769211769104,0.1413593590259552,0.7051034569740295,284.90240478515625,284.95001220703125,303.9771423339844,297.7626037597656,300.2415466308594,297.07098388671875,284.90399169921875,1.0,0.6813833713531494,0.901753067970276,0.901753067970276,1.0,1.0,-2.723161697387696,1.245689868927002,1.4774717092514038,0.6223737001419067,0.849181056022644,0.849181056022644,0.0,413.2117004394531,410.0,72486.0078125,0.0,3065.6640625,1.0,278.1580505371094,283.0378112792969,300.767578125,305.5362548828125,293.1499938964844,293.1499938964844,278.45001220703125,39378.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822635293006897,1.0,0.0,0.0,3.5497281551361084,3.5497517585754395,8.407821496803081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.388671875,0.0,1449.0296630859375,1895.4371337890625,0.0,2680.000732421875,0.8861712217330933,1.0,0.0,3.0,1.0,0.0
17689500,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.640529990196228,0.3099652826786041,0.2921233177185058,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7252852916717529,0.4532508254051208,0.3761147558689117,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.814250648021698,0.6532566547393799,0.4648430943489074,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6759302020072937,0.3662092685699463,0.3605131804943084,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.4866959154605865,0.1405971497297287,0.701433539390564,285.0125427246094,284.95001220703125,303.9661560058594,297.7589416503906,300.2349853515625,297.0696716308594,285.0139465332031,1.0,0.6805833578109741,0.9007942080497742,0.9007942080497742,1.0,1.0,-2.7149736881256104,1.241607427597046,1.473366379737854,0.6202455163002014,0.9245461225509644,0.9245461225509644,0.0,413.2393798828125,410.0,71671.515625,0.0,3049.6669921875,1.0,278.3997497558594,283.1619873046875,300.7254333496094,305.3134460449219,293.1499938964844,293.1499938964844,278.45001220703125,34495.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170950412750244,1.0,0.0,0.0,3.594583511352539,3.594606637954712,8.621651090834348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.583984375,0.0,1461.30078125,1895.4371337890625,0.0,2628.67822265625,0.8937274813652039,1.0,0.0,3.0,1.0,0.0
17689560,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6400821208953857,0.3092444241046905,0.2915038168430328,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7247903943061829,0.4522241950035095,0.3753100633621216,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8142539858818054,0.653239369392395,0.4648773968219757,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6755279302597046,0.3655763566493988,0.3599288761615753,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.4858691692352295,0.139881432056427,0.6982110738754272,284.9823303222656,284.95001220703125,303.95477294921875,297.75494384765625,300.22882080078125,297.0692749023437,284.9800109863281,1.0,0.6798591017723083,0.8998916149139404,0.8998916149139404,1.0,1.0,-2.708557605743408,1.2383848428726196,1.470172882080078,0.6186102628707886,0.9208495020866394,0.9208495020866394,0.0,413.0625305175781,410.0,71628.90625,0.0,3036.255126953125,1.0,278.4421081542969,283.13427734375,300.7357177734375,305.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,34123.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157287836074829,1.0,0.0,0.0,3.649758815765381,3.649782419204712,8.888359843695071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.625,0.0,1518.8619384765625,1895.4371337890625,0.0,2616.046142578125,0.9035319685935974,1.0,0.0,3.0,1.0,0.0
17689620,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6385137438774109,0.3068975806236267,0.2896121740341186,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7232298851013184,0.4492848217487335,0.3731539249420166,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8135119080543518,0.6517816781997681,0.4641050398349762,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6741251945495605,0.3635706007480621,0.3582383692264557,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.4837599098682403,0.1381158083677292,0.6908422112464905,284.90869140625,284.95001220703125,303.9308776855469,297.74591064453125,300.21112060546875,297.0602722167969,284.908935546875,1.0,0.6782630681991577,0.898086428642273,0.898086428642273,1.0,1.0,-2.69142746925354,1.2298213243484497,1.4616061449050903,0.6143374443054199,0.839468777179718,0.839468777179718,0.0,413.3365783691406,410.0,71468.8984375,0.0,3004.0693359375,1.0,278.1580505371094,283.0602722167969,300.75048828125,305.4515380859375,293.1499938964844,293.1499938964844,278.45001220703125,39195.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199344277381897,1.0,0.0,0.0,3.4855332374572754,3.485556125640869,8.10646895388345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.0458984375,0.0,1380.60498046875,1895.4371337890625,0.0,2654.961669921875,0.8719469904899597,1.0,0.0,3.0,1.0,0.0
17689680,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6385137438774109,0.3068975806236267,0.2896121740341186,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7232298851013184,0.4492848217487335,0.3731539249420166,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8135119080543518,0.6517816781997681,0.4641050398349762,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6741251945495605,0.3635706007480621,0.3582383692264557,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.4837599098682403,0.1381158083677292,0.6908422112464905,284.90869140625,284.95001220703125,303.9308776855469,297.74591064453125,300.21112060546875,297.0602722167969,284.908935546875,1.0,0.6782630681991577,0.898086428642273,0.898086428642273,1.0,1.0,-2.69142746925354,1.2298213243484497,1.4616061449050903,0.6143374443054199,0.839468777179718,0.839468777179718,0.0,413.3365783691406,410.0,71468.8984375,0.0,3004.0693359375,1.0,278.1580505371094,283.0602722167969,300.75048828125,305.4515380859375,293.1499938964844,293.1499938964844,278.45001220703125,39195.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199344277381897,1.0,0.0,0.0,3.4855332374572754,3.485556125640869,8.10646895388345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.0458984375,0.0,1380.60498046875,1895.4371337890625,0.0,2654.961669921875,0.8719469904899597,1.0,0.0,3.0,1.0,0.0
17689740,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6373217105865479,0.3053179979324341,0.2880648076534271,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7219612002372742,0.4470537006855011,0.3712545335292816,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8131652474403381,0.6514524817466736,0.4637336432933807,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6730284690856934,0.3621364831924438,0.356774628162384,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.4817724227905273,0.1365747153759002,0.6837077736854553,284.9779968261719,284.95001220703125,303.9053649902344,297.73541259765625,300.1967163085937,297.058349609375,284.975830078125,1.0,0.6766767501831055,0.8962813019752502,0.8962813019752502,1.0,1.0,-2.676100254058838,1.2221542596817017,1.4539459943771362,0.6104427576065063,0.9034525156021118,0.9034525156021118,0.0,413.19482421875,410.0,70603.8984375,0.0,2973.73291015625,1.0,278.44158935546875,283.1483459472656,300.7160949707031,305.2856750488281,293.1499938964844,293.1499938964844,278.1499938964844,34181.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129928112030029,1.0,0.0,0.0,3.585925340652466,3.58594822883606,8.580167332183919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.291015625,0.0,1449.6759033203125,1895.4371337890625,0.0,2590.781005859375,0.8891841173171997,1.0,0.0,3.0,1.0,0.0
17689800,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6373217105865479,0.3053179979324341,0.2880648076534271,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7219612002372742,0.4470537006855011,0.3712545335292816,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8131652474403381,0.6514524817466736,0.4637336432933807,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6730284690856934,0.3621364831924438,0.356774628162384,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.4817724227905273,0.1365747153759002,0.6837077736854553,284.9779968261719,284.95001220703125,303.9053649902344,297.73541259765625,300.1967163085937,297.058349609375,284.975830078125,1.0,0.6766767501831055,0.8962813019752502,0.8962813019752502,1.0,1.0,-2.676100254058838,1.2221542596817017,1.4539459943771362,0.6104427576065063,0.9034525156021118,0.9034525156021118,0.0,413.19482421875,410.0,70603.8984375,0.0,2973.73291015625,1.0,278.44158935546875,283.1483459472656,300.7160949707031,305.2856750488281,293.1499938964844,293.1499938964844,278.1499938964844,34181.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129928112030029,1.0,0.0,0.0,3.585925340652466,3.58594822883606,8.580167332183919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.291015625,0.0,1449.6759033203125,1895.4371337890625,0.0,2590.781005859375,0.8891841173171997,1.0,0.0,3.0,1.0,0.0
17689860,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6357215046882629,0.3029381036758423,0.2861248254776001,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7203336358070374,0.4440525770187378,0.3690323829650879,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8123276233673096,0.6497921943664551,0.4628060162067413,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.671570360660553,0.3600620031356811,0.3550038337707519,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.479456752538681,0.1347629576921463,0.6760924458503723,284.9125366210937,284.95001220703125,303.8780822753906,297.723388671875,300.1777038574219,297.04998779296875,284.9119567871094,1.0,0.6750158071517944,0.8945925235748291,0.8945925235748291,1.0,1.0,-2.6582396030426025,1.21323561668396,1.445003867149353,0.606016993522644,0.8286004066467285,0.8286004066467285,0.0,413.4622192382813,410.0,70395.3203125,0.0,2940.61328125,1.0,278.1586303710937,283.0821533203125,300.7278137207031,305.3589172363281,293.1499938964844,293.1499938964844,278.45001220703125,39057.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171612620353699,1.0,0.0,0.0,3.419259548187256,3.4192819595336914,7.801128845130734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.2919921875,0.0,1312.7196044921875,1895.4371337890625,0.0,2629.29052734375,0.8572583198547363,1.0,0.0,3.0,1.0,0.0
17689920,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6357215046882629,0.3029381036758423,0.2861248254776001,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7203336358070374,0.4440525770187378,0.3690323829650879,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8123276233673096,0.6497921943664551,0.4628060162067413,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.671570360660553,0.3600620031356811,0.3550038337707519,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.479456752538681,0.1347629576921463,0.6760924458503723,284.9125366210937,284.95001220703125,303.8780822753906,297.723388671875,300.1777038574219,297.04998779296875,284.9119567871094,1.0,0.6750158071517944,0.8945925235748291,0.8945925235748291,1.0,1.0,-2.6582396030426025,1.21323561668396,1.445003867149353,0.606016993522644,0.8286004066467285,0.8286004066467285,0.0,413.4622192382813,410.0,70395.3203125,0.0,2940.61328125,1.0,278.1586303710937,283.0821533203125,300.7278137207031,305.3589172363281,293.1499938964844,293.1499938964844,278.45001220703125,39057.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171612620353699,1.0,0.0,0.0,3.419259548187256,3.4192819595336914,7.801128845130734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.2919921875,0.0,1312.7196044921875,1895.4371337890625,0.0,2629.29052734375,0.8572583198547363,1.0,0.0,3.0,1.0,0.0
17689980,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6344854235649109,0.3012710511684418,0.2845232188701629,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7189904451370239,0.4417110383510589,0.3670656383037567,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8118556141853333,0.6491202116012573,0.4622361660003662,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.670409619808197,0.3585155308246612,0.3534570634365082,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.4772394001483917,0.1331668645143509,0.6687508225440979,284.9744567871094,284.95001220703125,303.8489990234375,297.70977783203125,300.16143798828125,297.0477600097656,284.9732666015625,1.0,0.6733669638633728,0.892903745174408,0.892903745174408,1.0,1.0,-2.6421658992767334,1.2052093744277954,1.4369566440582275,0.6019522547721863,0.8863263726234436,0.8863263726234436,0.0,413.3297729492188,410.0,69506.5546875,0.0,2909.3720703125,1.0,278.4405517578125,283.16552734375,300.6905822753906,305.1899108886719,293.1499938964844,293.1499938964844,278.75,34379.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102313876152039,1.0,0.0,0.0,3.515846014022827,3.515868663787842,8.248082963291381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.037109375,0.0,1377.29296875,1895.4371337890625,0.0,2565.323974609375,0.8738026022911072,1.0,0.0,3.0,1.0,0.0
17690040,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6344854235649109,0.3012710511684418,0.2845232188701629,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7189904451370239,0.4417110383510589,0.3670656383037567,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8118556141853333,0.6491202116012573,0.4622361660003662,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.670409619808197,0.3585155308246612,0.3534570634365082,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.4772394001483917,0.1331668645143509,0.6687508225440979,284.9744567871094,284.95001220703125,303.8489990234375,297.70977783203125,300.16143798828125,297.0477600097656,284.9732666015625,1.0,0.6733669638633728,0.892903745174408,0.892903745174408,1.0,1.0,-2.6421658992767334,1.2052093744277954,1.4369566440582275,0.6019522547721863,0.8863263726234436,0.8863263726234436,0.0,413.3297729492188,410.0,69506.5546875,0.0,2909.3720703125,1.0,278.4405517578125,283.16552734375,300.6905822753906,305.1899108886719,293.1499938964844,293.1499938964844,278.75,34379.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102313876152039,1.0,0.0,0.0,3.515846014022827,3.515868663787842,8.248082963291381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.037109375,0.0,1377.29296875,1895.4371337890625,0.0,2565.323974609375,0.8738026022911072,1.0,0.0,3.0,1.0,0.0
17690100,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6339043974876404,0.3004889488220215,0.2837681770324707,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7183506488800049,0.4406046271324157,0.3661324679851532,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8116276264190674,0.6487918496131897,0.4619545936584472,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6698667407035828,0.3577912449836731,0.3527312576770782,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.4761481881141662,0.1324066668748855,0.6652559041976929,285.06134033203125,284.95001220703125,303.833740234375,297.70233154296875,300.1531982421875,297.0470275878906,285.06170654296875,1.0,0.6725788712501526,0.892059326171875,0.892059326171875,1.0,1.0,-2.634528875350952,1.2013897895812988,1.433139085769653,0.6000259518623352,0.9660093188285828,0.9660093188285828,0.0,413.2603454589844,410.0,68813.7109375,0.0,2894.5830078125,1.0,278.696533203125,283.2690124511719,300.668701171875,305.04364013671875,293.1499938964844,293.1499938964844,278.75,31751.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806053102016449,1.0,0.0,0.0,3.595211982727051,3.595234632492065,8.624666065770725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.513671875,0.0,1441.7552490234375,1895.4371337890625,0.0,2526.89453125,0.8912478685379028,1.0,0.0,3.0,1.0,0.0
17690160,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6334055662155151,0.2996687293052673,0.2831023931503296,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7177821397781372,0.4394706785678863,0.3652822077274322,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8114696145057678,0.6483502984046936,0.4617502689361572,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6693973541259766,0.357040524482727,0.3520810604095459,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.475108802318573,0.1316502541303634,0.6619532108306885,285.0134582519531,284.95001220703125,303.8180236816406,297.6944580078125,300.144775390625,297.0462341308594,285.00830078125,1.0,0.6718296408653259,0.8912883400917053,0.8912883400917053,1.0,1.0,-2.6275322437286377,1.1978882551193235,1.4296438694000244,0.5982685089111328,0.96433824300766,0.96433824300766,0.0,413.1409301757813,410.0,68906.234375,0.0,2880.83056640625,1.0,278.74169921875,283.2206726074219,300.6841735839844,305.130615234375,293.1499938964844,293.1499938964844,278.45001220703125,31987.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061137199401855,1.0,0.0,0.0,3.681588888168335,3.681612491607666,9.044068747243728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.7216796875,0.0,1538.316650390625,1895.4371337890625,0.0,2527.451171875,0.909129798412323,1.0,0.0,3.0,1.0,0.0
17690220,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6315358281135559,0.2968860864639282,0.2808992862701416,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7158521413803101,0.4360608458518982,0.3628245890140533,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8101193308830261,0.6455089449882507,0.4601486921310425,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6676504015922546,0.3545541167259216,0.3500238060951233,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.472219854593277,0.1297050267457962,0.6539854407310486,284.8890686035156,284.95001220703125,303.7850341796875,297.6773986816406,300.1219787597656,297.0360412597656,284.8911437988281,1.0,0.6700809597969055,0.8897464275360107,0.8897464275360107,1.0,1.0,-2.6074483394622803,1.187899112701416,1.4195491075515747,0.5932721495628357,0.8480797410011292,0.8480797410011292,0.0,413.6622619628906,410.0,68819.90625,0.0,2845.4501953125,1.0,278.4576110839844,283.1047668457031,300.6921081542969,305.2223815917969,293.1499938964844,293.1499938964844,278.75,39274.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127928376197815,1.0,0.0,0.0,3.538686513900757,3.538710117340088,8.355597174158902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.634765625,0.0,1436.5670166015625,1895.4371337890625,0.0,2588.935791015625,0.8834270238876343,1.0,0.0,3.0,1.0,0.0
17690280,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6315358281135559,0.2968860864639282,0.2808992862701416,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7158521413803101,0.4360608458518982,0.3628245890140533,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8101193308830261,0.6455089449882507,0.4601486921310425,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6676504015922546,0.3545541167259216,0.3500238060951233,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.472219854593277,0.1297050267457962,0.6539854407310486,284.8890686035156,284.95001220703125,303.7850341796875,297.6773986816406,300.1219787597656,297.0360412597656,284.8911437988281,1.0,0.6700809597969055,0.8897464275360107,0.8897464275360107,1.0,1.0,-2.6074483394622803,1.187899112701416,1.4195491075515747,0.5932721495628357,0.8480797410011292,0.8480797410011292,0.0,413.6622619628906,410.0,68819.90625,0.0,2845.4501953125,1.0,278.4576110839844,283.1047668457031,300.6921081542969,305.2223815917969,293.1499938964844,293.1499938964844,278.75,39274.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127928376197815,1.0,0.0,0.0,3.538686513900757,3.538710117340088,8.355597174158902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.634765625,0.0,1436.5670166015625,1895.4371337890625,0.0,2588.935791015625,0.8834270238876343,1.0,0.0,3.0,1.0,0.0
17690340,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.630059540271759,0.2950210273265838,0.2790416181087494,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7142223119735718,0.4334791302680969,0.3606034219264984,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8091714382171631,0.6440408825874329,0.458905816078186,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.666202187538147,0.3527159690856933,0.3481428921222687,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.4692932069301605,0.1279882043600082,0.6460444331169128,284.9718322753906,284.95001220703125,303.75,297.6584777832031,300.1025390625,297.0332946777344,284.969482421875,1.0,0.6682567596435547,0.8882044553756714,0.8882044553756714,1.0,1.0,-2.588775873184204,1.1786378622055054,1.4101381301879885,0.588462233543396,0.9139264225959778,0.9139264225959778,0.0,413.6595764160156,410.0,67828.734375,0.0,2810.711669921875,1.0,278.7418518066406,283.20440673828125,300.6404113769531,305.031005859375,293.1499938964844,293.1499938964844,278.45001220703125,34276.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058414459228516,1.0,0.0,0.0,3.6336629390716553,3.6336865425109854,8.810135341263958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.0048828125,0.0,1502.2279052734375,1895.4371337890625,0.0,2524.951171875,0.8999434113502502,1.0,0.0,3.0,1.0,0.0
