time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.630059540271759,0.2950210273265838,0.2790416181087494,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7142223119735718,0.4334791302680969,0.3606034219264984,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8091714382171631,0.6440408825874329,0.458905816078186,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.666202187538147,0.3527159690856933,0.3481428921222687,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.4692932069301605,0.1279882043600082,0.6460444331169128,284.9718322753906,284.95001220703125,303.75,297.6584777832031,300.1025390625,297.0332946777344,284.969482421875,1.0,0.6682567596435547,0.8882044553756714,0.8882044553756714,1.0,1.0,-2.588775873184204,1.1786378622055054,1.4101381301879885,0.588462233543396,0.9139264225959778,0.9139264225959778,0.0,413.6595764160156,410.0,67828.734375,0.0,2810.711669921875,1.0,278.7418518066406,283.20440673828125,300.6404113769531,305.031005859375,293.1499938964844,293.1499938964844,278.45001220703125,34276.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058414459228516,1.0,0.0,0.0,3.6336629390716553,3.6336865425109854,8.810135341263958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.0048828125,0.0,1502.2279052734375,1895.4371337890625,0.0,2524.951171875,0.8999434113502502,1.0,0.0,3.0,1.0,0.0
17690460,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6283115148544312,0.2924413979053497,0.276920884847641,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7123215198516846,0.4302192330360412,0.3581670522689819,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.807872474193573,0.6413446068763733,0.4572707414627075,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6645206212997437,0.3503066301345825,0.3460530936717987,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.4658929109573364,0.1260397881269455,0.637798011302948,284.9034423828125,284.95001220703125,303.71356201171875,297.6398010253906,300.080078125,297.02655029296875,284.904052734375,1.0,0.6663737297058105,0.886829674243927,0.886829674243927,1.0,1.0,-2.56840443611145,1.168548345565796,1.3998560905456543,0.5832927823066711,0.8300553560256958,0.8300553560256958,0.0,413.9156799316406,410.0,67505.84375,0.0,2774.288818359375,1.0,278.458251953125,283.14031982421875,300.6438903808594,305.0858154296875,293.1499938964844,293.1499938964844,278.75,39653.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100877404212952,1.0,0.0,0.0,3.447087526321411,3.447110176086426,7.928625791464583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.2744140625,0.0,1344.7337646484375,1895.4371337890625,0.0,2564.001220703125,0.8639829754829407,1.0,0.0,3.0,1.0,0.0
17690520,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6283115148544312,0.2924413979053497,0.276920884847641,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7123215198516846,0.4302192330360412,0.3581670522689819,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.807872474193573,0.6413446068763733,0.4572707414627075,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6645206212997437,0.3503066301345825,0.3460530936717987,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.4658929109573364,0.1260397881269455,0.637798011302948,284.9034423828125,284.95001220703125,303.71356201171875,297.6398010253906,300.080078125,297.02655029296875,284.904052734375,1.0,0.6663737297058105,0.886829674243927,0.886829674243927,1.0,1.0,-2.56840443611145,1.168548345565796,1.3998560905456543,0.5832927823066711,0.8300553560256958,0.8300553560256958,0.0,413.9156799316406,410.0,67505.84375,0.0,2774.288818359375,1.0,278.458251953125,283.14031982421875,300.6438903808594,305.0858154296875,293.1499938964844,293.1499938964844,278.75,39653.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100877404212952,1.0,0.0,0.0,3.447087526321411,3.447110176086426,7.928625791464583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.2744140625,0.0,1344.7337646484375,1895.4371337890625,0.0,2564.001220703125,0.8639829754829407,1.0,0.0,3.0,1.0,0.0
17690580,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6269540786743164,0.2906393706798553,0.2751749455928802,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7107431292533875,0.4276885688304901,0.3560307323932647,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8069987297058105,0.6398344039916992,0.4560689926147461,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.6631723642349243,0.3484912514686584,0.3442309200763702,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.4624764323234558,0.1243237257003784,0.6298899054527283,284.9736022949219,284.95001220703125,303.6765441894531,297.6234130859375,300.0606689453125,297.0253601074219,284.9712219238281,1.0,0.6645200848579407,0.8854548335075378,0.8854548335075378,1.0,1.0,-2.550147533416748,1.1595243215560913,1.3906232118606567,0.5785172581672668,0.8912591934204102,0.8912591934204102,0.0,413.7459716796875,410.0,66546.4453125,0.0,2740.216796875,1.0,278.7412414550781,283.228759765625,300.6000366210937,304.9051208496094,293.1499938964844,293.1499938964844,279.04998779296875,34327.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021593689918518,1.0,0.0,0.0,3.544848918914795,3.5448718070983887,8.384724310417369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.6240234375,0.0,1407.14306640625,1895.4371337890625,0.0,2491.184326171875,0.8800428509712219,1.0,0.0,3.0,1.0,0.0
17690640,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6269540786743164,0.2906393706798553,0.2751749455928802,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7107431292533875,0.4276885688304901,0.3560307323932647,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8069987297058105,0.6398344039916992,0.4560689926147461,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.6631723642349243,0.3484912514686584,0.3442309200763702,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.4624764323234558,0.1243237257003784,0.6298899054527283,284.9736022949219,284.95001220703125,303.6765441894531,297.6234130859375,300.0606689453125,297.0253601074219,284.9712219238281,1.0,0.6645200848579407,0.8854548335075378,0.8854548335075378,1.0,1.0,-2.550147533416748,1.1595243215560913,1.3906232118606567,0.5785172581672668,0.8912591934204102,0.8912591934204102,0.0,413.7459716796875,410.0,66546.4453125,0.0,2740.216796875,1.0,278.7412414550781,283.228759765625,300.6000366210937,304.9051208496094,293.1499938964844,293.1499938964844,279.04998779296875,34327.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021593689918518,1.0,0.0,0.0,3.544848918914795,3.5448718070983887,8.384724310417369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.6240234375,0.0,1407.14306640625,1895.4371337890625,0.0,2491.184326171875,0.8800428509712219,1.0,0.0,3.0,1.0,0.0
17690700,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6263274550437927,0.2897894382476806,0.2743665277957916,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7099953889846802,0.42648446559906,0.3550258874893188,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8066060543060303,0.6391353607177734,0.4555270671844482,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.662554144859314,0.3476404845714569,0.3433886468410492,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.4608072340488434,0.1235037520527839,0.6261402368545532,285.0643615722656,284.95001220703125,303.6578369140625,297.6160583496094,300.0511474609375,297.0251770019531,285.0656433105469,1.0,0.6636407971382141,0.884767472743988,0.884767472743988,1.0,1.0,-2.541586875915528,1.1552903652191162,1.3862965106964111,0.5762690901756287,0.9732009768486024,0.9732009768486024,0.0,413.6495971679688,410.0,65776.40625,0.0,2724.270751953125,1.0,278.997314453125,283.3388366699219,300.57745361328125,304.75469970703125,293.1499938964844,293.1499938964844,279.04998779296875,31855.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974609136581421,1.0,0.0,0.0,3.6185243129730233,3.6185474395751953,8.736878385207092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.26171875,0.0,1467.68896484375,1895.4371337890625,0.0,2448.23388671875,0.896626353263855,1.0,0.0,3.0,1.0,0.0
17690760,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6257843971252441,0.2889247238636017,0.2736504673957824,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7093220353126526,0.4252721965312958,0.354105144739151,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8063015937805176,0.6383885145187378,0.4550903737545013,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.662014365196228,0.3467872738838196,0.3426307439804077,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.4592486619949341,0.1226953342556953,0.6225842237472534,285.02001953125,284.95001220703125,303.63897705078125,297.60919189453125,300.0417785644531,297.0252380371094,285.0144348144531,1.0,0.6628057360649109,0.8841575384140015,0.8841575384140015,1.0,1.0,-2.533717393875122,1.1514023542404177,1.3823150396347046,0.5741932392120361,0.975774347782135,0.975774347782135,0.0,413.5043640136719,410.0,65838.625,0.0,2709.42578125,1.0,279.0420837402344,283.2917785644531,300.5946960449219,304.8396301269531,293.1499938964844,293.1499938964844,278.75,31897.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971282601356506,1.0,0.0,0.0,3.707946300506592,3.707970142364502,9.174030424219382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.9365234375,0.0,1567.4166259765625,1895.4371337890625,0.0,2445.19921875,0.9150347709655762,1.0,0.0,3.0,1.0,0.0
17690820,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.623814582824707,0.2860063910484314,0.2713468074798584,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7071107625961304,0.4216786026954651,0.3515129387378692,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8046411871910095,0.6349184513092041,0.4530651569366455,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6601541042327881,0.3440764546394348,0.340373694896698,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.4552404284477234,0.1206364631652832,0.6141379475593567,284.8817443847656,284.95001220703125,303.6008605957031,297.5970153808594,300.0186462402344,297.01873779296875,284.8848876953125,1.0,0.660908579826355,0.8829377889633179,0.8829377889633179,1.0,1.0,-2.51200008392334,1.1406952142715454,1.3713047504425049,0.5685960054397583,0.8495745062828064,0.8495745062828064,0.0,413.9718627929688,410.0,65744.921875,0.0,2672.467529296875,1.0,278.7575988769531,283.1661071777344,300.6105651855469,304.937255859375,293.1499938964844,293.1499938964844,279.04998779296875,39574.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037816882133484,1.0,0.0,0.0,3.562201023101806,3.562224864959717,8.467010843560274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.572265625,0.0,1463.76318359375,1895.4371337890625,0.0,2506.05029296875,0.8888923525810242,1.0,0.0,3.0,1.0,0.0
17690880,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.623814582824707,0.2860063910484314,0.2713468074798584,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7071107625961304,0.4216786026954651,0.3515129387378692,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8046411871910095,0.6349184513092041,0.4530651569366455,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6601541042327881,0.3440764546394348,0.340373694896698,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.4552404284477234,0.1206364631652832,0.6141379475593567,284.8817443847656,284.95001220703125,303.6008605957031,297.5970153808594,300.0186462402344,297.01873779296875,284.8848876953125,1.0,0.660908579826355,0.8829377889633179,0.8829377889633179,1.0,1.0,-2.51200008392334,1.1406952142715454,1.3713047504425049,0.5685960054397583,0.8495745062828064,0.8495745062828064,0.0,413.9718627929688,410.0,65744.921875,0.0,2672.467529296875,1.0,278.7575988769531,283.1661071777344,300.6105651855469,304.937255859375,293.1499938964844,293.1499938964844,279.04998779296875,39574.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037816882133484,1.0,0.0,0.0,3.562201023101806,3.562224864959717,8.467010843560274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.572265625,0.0,1463.76318359375,1895.4371337890625,0.0,2506.05029296875,0.8888923525810242,1.0,0.0,3.0,1.0,0.0
17690940,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6221860647201538,0.284004807472229,0.2693516612052917,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7052028179168701,0.4189125001430511,0.3491341173648834,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8033874034881592,0.6328807473182678,0.451407253742218,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.6585598587989807,0.3420207500457763,0.3382770121097564,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.4514023661613464,0.1187890470027923,0.6056042909622192,284.9739074707031,284.95001220703125,303.562255859375,297.5867614746094,299.9980773925781,297.0168762207031,284.9712219238281,1.0,0.6589348912239075,0.8817179799079895,0.8817179799079895,1.0,1.0,-2.491471290588379,1.1306086778640747,1.3608624935150146,0.5631309747695923,0.9208347201347352,0.9208347201347352,0.0,413.964111328125,410.0,64724.4375,0.0,2635.978515625,1.0,279.0420227050781,283.2729187011719,300.5639038085937,304.7489929199219,293.1499938964844,293.1499938964844,278.75,34227.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956998944282532,1.0,0.0,0.0,3.657579898834229,3.657603740692138,8.926494388106221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.583984375,0.0,1528.3287353515625,1895.4371337890625,0.0,2432.177001953125,0.9052915573120116,1.0,0.0,3.0,1.0,0.0
17691000,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6221860647201538,0.284004807472229,0.2693516612052917,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7052028179168701,0.4189125001430511,0.3491341173648834,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8033874034881592,0.6328807473182678,0.451407253742218,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.6585598587989807,0.3420207500457763,0.3382770121097564,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.4514023661613464,0.1187890470027923,0.6056042909622192,284.9739074707031,284.95001220703125,303.562255859375,297.5867614746094,299.9980773925781,297.0168762207031,284.9712219238281,1.0,0.6589348912239075,0.8817179799079895,0.8817179799079895,1.0,1.0,-2.491471290588379,1.1306086778640747,1.3608624935150146,0.5631309747695923,0.9208347201347352,0.9208347201347352,0.0,413.964111328125,410.0,64724.4375,0.0,2635.978515625,1.0,279.0420227050781,283.2729187011719,300.5639038085937,304.7489929199219,293.1499938964844,293.1499938964844,278.75,34227.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956998944282532,1.0,0.0,0.0,3.657579898834229,3.657603740692138,8.926494388106221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.583984375,0.0,1528.3287353515625,1895.4371337890625,0.0,2432.177001953125,0.9052915573120116,1.0,0.0,3.0,1.0,0.0
17691060,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6202923059463501,0.2812916040420532,0.2671232223510742,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7030499577522278,0.4154650270938873,0.3465572893619537,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8018041253089905,0.6295983791351318,0.4493805468082428,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6567602753639221,0.339394062757492,0.3359907269477844,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.4474048614501953,0.1167211681604385,0.5968324542045593,284.8984069824219,284.95001220703125,303.5232238769531,297.5782775878906,299.9759216308594,297.0128173828125,284.900146484375,1.0,0.6569169163703918,0.880662202835083,0.880662202835083,1.0,1.0,-2.469435691833496,1.1197868585586548,1.3496489524841309,0.557368278503418,0.8299776315689087,0.8299776315689087,0.0,414.1953430175781,410.0,64380.05078125,0.0,2598.210693359375,1.0,278.758056640625,283.2063293457031,300.5803527832031,304.8147888183594,293.1499938964844,293.1499938964844,279.04998779296875,40078.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997263669967651,1.0,0.0,0.0,3.459425449371338,3.459448337554932,7.985484558048483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.0771484375,0.0,1360.2242431640625,1895.4371337890625,0.0,2468.92333984375,0.8671074509620667,1.0,0.0,3.0,1.0,0.0
17691120,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6202923059463501,0.2812916040420532,0.2671232223510742,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7030499577522278,0.4154650270938873,0.3465572893619537,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8018041253089905,0.6295983791351318,0.4493805468082428,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6567602753639221,0.339394062757492,0.3359907269477844,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.4474048614501953,0.1167211681604385,0.5968324542045593,284.8984069824219,284.95001220703125,303.5232238769531,297.5782775878906,299.9759216308594,297.0128173828125,284.900146484375,1.0,0.6569169163703918,0.880662202835083,0.880662202835083,1.0,1.0,-2.469435691833496,1.1197868585586548,1.3496489524841309,0.557368278503418,0.8299776315689087,0.8299776315689087,0.0,414.1953430175781,410.0,64380.05078125,0.0,2598.210693359375,1.0,278.758056640625,283.2063293457031,300.5803527832031,304.8147888183594,293.1499938964844,293.1499938964844,279.04998779296875,40078.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997263669967651,1.0,0.0,0.0,3.459425449371338,3.459448337554932,7.985484558048483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.0771484375,0.0,1360.2242431640625,1895.4371337890625,0.0,2468.92333984375,0.8671074509620667,1.0,0.0,3.0,1.0,0.0
17691180,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6187720894813538,0.2793777883052826,0.2652612924575805,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7012522220611572,0.41276416182518,0.3442732393741607,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8006582856178284,0.6275510191917419,0.4477907121181488,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6552795767784119,0.3373759984970093,0.3339678943157196,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.443735271692276,0.1148859411478042,0.5883714556694031,284.9762878417969,284.95001220703125,303.4837646484375,297.5715026855469,299.9555358886719,297.0118103027344,284.973388671875,1.0,0.6549285650253296,0.8796063661575317,0.8796063661575317,1.0,1.0,-2.449460744857788,1.1100010871887207,1.3394595384597778,0.5520039796829224,0.8960913419723511,0.8960913419723511,0.0,414.0201721191406,410.0,63423.8984375,0.0,2562.71826171875,1.0,279.0413818359375,283.2998352050781,300.5438232421875,304.6424560546875,293.1499938964844,293.1499938964844,279.3500061035156,34230.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907594442367554,1.0,0.0,0.0,3.560732126235962,3.560755014419556,8.460030471724167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.943359375,0.0,1423.185791015625,1895.4371337890625,0.0,2387.2587890625,0.8835427761077881,1.0,0.0,3.0,1.0,0.0
17691240,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6187720894813538,0.2793777883052826,0.2652612924575805,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7012522220611572,0.41276416182518,0.3442732393741607,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8006582856178284,0.6275510191917419,0.4477907121181488,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6552795767784119,0.3373759984970093,0.3339678943157196,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.443735271692276,0.1148859411478042,0.5883714556694031,284.9762878417969,284.95001220703125,303.4837646484375,297.5715026855469,299.9555358886719,297.0118103027344,284.973388671875,1.0,0.6549285650253296,0.8796063661575317,0.8796063661575317,1.0,1.0,-2.449460744857788,1.1100010871887207,1.3394595384597778,0.5520039796829224,0.8960913419723511,0.8960913419723511,0.0,414.0201721191406,410.0,63423.8984375,0.0,2562.71826171875,1.0,279.0413818359375,283.2998352050781,300.5438232421875,304.6424560546875,293.1499938964844,293.1499938964844,279.3500061035156,34230.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907594442367554,1.0,0.0,0.0,3.560732126235962,3.560755014419556,8.460030471724167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.943359375,0.0,1423.185791015625,1895.4371337890625,0.0,2387.2587890625,0.8835427761077881,1.0,0.0,3.0,1.0,0.0
17691300,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.6180763840675354,0.2784771621227264,0.2644111514091491,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.700417697429657,0.4114775061607361,0.3432055711746216,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.800143837928772,0.6265812516212463,0.4470667839050293,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.6546041965484619,0.3364242911338806,0.3330341279506683,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.4420268833637237,0.1140104904770851,0.5843769311904907,285.0684814453125,284.95001220703125,303.4638671875,297.5686950683594,299.945556640625,297.01171875,285.0708312988281,1.0,0.6539865136146545,0.8790784478187561,0.8790784478187561,1.0,1.0,-2.4401392936706543,1.105432152748108,1.3347071409225464,0.5494970083236694,0.9795990586280824,0.9795990586280824,0.0,413.9130859375,410.0,62627.98046875,0.0,2546.167724609375,1.0,279.2977905273437,283.4131774902344,300.5252990722656,304.4969177246094,293.1499938964844,293.1499938964844,279.3500061035156,31850.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855604290962219,1.0,0.0,0.0,3.6336419582366943,3.633665084838867,8.810033591544197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.62890625,0.0,1484.13623046875,1895.4371337890625,0.0,2340.204833984375,0.9000425338745117,1.0,0.0,3.0,1.0,0.0
17691360,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.617467999458313,0.277580201625824,0.263656735420227,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6996673941612244,0.4101994037628174,0.3422243893146515,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7997213006019592,0.6255884170532227,0.4464508295059204,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.654007077217102,0.3354827761650085,0.3321861922740936,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.4404337406158447,0.1131540611386299,0.580584704875946,285.0284423828125,284.95001220703125,303.44390869140625,297.5662841796875,299.935791015625,297.01190185546875,285.0224914550781,1.0,0.6530905365943909,0.8786309957504272,0.8786309957504272,1.0,1.0,-2.4315311908721924,1.1012189388275146,1.3303122520446775,0.5471741557121277,0.9874509572982788,0.9874509572982788,0.0,413.7580261230469,410.0,62681.53125,0.0,2530.718994140625,1.0,279.3422546386719,283.3678894042969,300.5481872558594,304.5857849121094,293.1499938964844,293.1499938964844,279.04998779296875,31727.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849200963973999,1.0,0.0,0.0,3.727102756500244,3.7271265983581534,9.269066367778578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.4921875,0.0,1588.0133056640625,1895.4371337890625,0.0,2334.42529296875,0.9192832112312316,1.0,0.0,3.0,1.0,0.0
17691420,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6153115034103394,0.2745568454265594,0.2612820565700531,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6973176002502441,0.4064422249794006,0.3395185768604278,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7978308796882629,0.6215589642524719,0.444065660238266,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.652061402797699,0.3325684070587158,0.3297547996044159,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.4364853501319885,0.1110019162297248,0.5717387795448303,284.8723449707031,284.95001220703125,303.4037475585937,297.5624694824219,299.9132080078125,297.0080871582031,284.8763732910156,1.0,0.6510894298553467,0.8777360916137695,0.8777360916137695,1.0,1.0,-2.4084482192993164,1.089916110038757,1.318532109260559,0.5411255359649658,0.8497909903526306,0.8497909903526306,0.0,414.189453125,410.0,62576.484375,0.0,2493.087646484375,1.0,279.0571594238281,283.22772216796875,300.5765075683594,304.6971130371094,293.1499938964844,293.1499938964844,279.3500061035156,39911.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918787002563477,1.0,0.0,0.0,3.582857608795166,3.582881689071656,8.565493203605001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.3447265625,0.0,1488.4735107421875,1895.4371337890625,0.0,2397.41845703125,0.8934283256530762,1.0,0.0,3.0,1.0,0.0
17691480,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6153115034103394,0.2745568454265594,0.2612820565700531,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6973176002502441,0.4064422249794006,0.3395185768604278,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7978308796882629,0.6215589642524719,0.444065660238266,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.652061402797699,0.3325684070587158,0.3297547996044159,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.4364853501319885,0.1110019162297248,0.5717387795448303,284.8723449707031,284.95001220703125,303.4037475585937,297.5624694824219,299.9132080078125,297.0080871582031,284.8763732910156,1.0,0.6510894298553467,0.8777360916137695,0.8777360916137695,1.0,1.0,-2.4084482192993164,1.089916110038757,1.318532109260559,0.5411255359649658,0.8497909903526306,0.8497909903526306,0.0,414.189453125,410.0,62576.484375,0.0,2493.087646484375,1.0,279.0571594238281,283.22772216796875,300.5765075683594,304.6971130371094,293.1499938964844,293.1499938964844,279.3500061035156,39911.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918787002563477,1.0,0.0,0.0,3.582857608795166,3.582881689071656,8.565493203605001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.3447265625,0.0,1488.4735107421875,1895.4371337890625,0.0,2397.41845703125,0.8934283256530762,1.0,0.0,3.0,1.0,0.0
17691540,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6134279370307922,0.2724409103393554,0.2591644823551178,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6952289938926697,0.4035005271434784,0.3369835317134857,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7963002324104309,0.6189804077148438,0.442004919052124,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6503284573554993,0.3302963376045227,0.3274396061897278,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.4326615035533905,0.1090412810444831,0.5626868009567261,284.97637939453125,284.95001220703125,303.36328125,297.5599975585937,299.8918762207031,297.0064392089844,284.97296142578125,1.0,0.6489999890327454,0.8768411874771118,0.8768411874771118,1.0,1.0,-2.386183977127075,1.0790486335754397,1.3071353435516355,0.5351446866989136,0.927398145198822,0.927398145198822,0.0,414.1986083984375,410.0,61546.1640625,0.0,2455.535400390625,1.0,279.3426208496094,283.34393310546875,300.5330810546875,304.5109558105469,293.1499938964844,293.1499938964844,279.04998779296875,34118.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827885150909424,1.0,0.0,0.0,3.6782147884368896,3.6782386302948,9.027498890645802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.0947265625,0.0,1550.5987548828125,1895.4371337890625,0.0,2315.21240234375,0.9097819328308104,1.0,0.0,3.0,1.0,0.0
17691600,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6134279370307922,0.2724409103393554,0.2591644823551178,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6952289938926697,0.4035005271434784,0.3369835317134857,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7963002324104309,0.6189804077148438,0.442004919052124,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6503284573554993,0.3302963376045227,0.3274396061897278,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.4326615035533905,0.1090412810444831,0.5626868009567261,284.97637939453125,284.95001220703125,303.36328125,297.5599975585937,299.8918762207031,297.0064392089844,284.97296142578125,1.0,0.6489999890327454,0.8768411874771118,0.8768411874771118,1.0,1.0,-2.386183977127075,1.0790486335754397,1.3071353435516355,0.5351446866989136,0.927398145198822,0.927398145198822,0.0,414.1986083984375,410.0,61546.1640625,0.0,2455.535400390625,1.0,279.3426208496094,283.34393310546875,300.5330810546875,304.5109558105469,293.1499938964844,293.1499938964844,279.04998779296875,34118.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827885150909424,1.0,0.0,0.0,3.6782147884368896,3.6782386302948,9.027498890645802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.0947265625,0.0,1550.5987548828125,1895.4371337890625,0.0,2315.21240234375,0.9097819328308104,1.0,0.0,3.0,1.0,0.0
17691660,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6112751960754395,0.2696413695812225,0.2568638324737549,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6929373145103455,0.3998890221118927,0.3342847228050232,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7944872975349426,0.6151604056358337,0.4396226406097412,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6484333872795105,0.3274590075016022,0.3249659538269043,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.4287908673286438,0.1068770363926887,0.5534867644309998,284.8917236328125,284.95001220703125,303.32257080078125,297.5587463378906,299.86932373046875,297.0030517578125,284.8949584960937,1.0,0.6468808650970459,0.8761137127876282,0.8761137127876282,1.0,1.0,-2.362725019454956,1.0675948858261108,1.2951301336288452,0.5289689898490906,0.8279047608375549,0.8279047608375549,0.0,414.4048156738281,410.0,61146.953125,0.0,2417.18701171875,1.0,279.0578918457031,283.27398681640625,300.5596618652344,304.58416748046875,293.1499938964844,293.1499938964844,279.3500061035156,40609.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868338227272034,1.0,0.0,0.0,3.46533727645874,3.465360403060913,8.012800094547856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.4541015625,0.0,1370.0096435546875,1895.4371337890625,0.0,2351.708740234375,0.8688733577728271,1.0,0.0,3.0,1.0,0.0
17691720,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6112751960754395,0.2696413695812225,0.2568638324737549,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6929373145103455,0.3998890221118927,0.3342847228050232,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7944872975349426,0.6151604056358337,0.4396226406097412,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6484333872795105,0.3274590075016022,0.3249659538269043,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.4287908673286438,0.1068770363926887,0.5534867644309998,284.8917236328125,284.95001220703125,303.32257080078125,297.5587463378906,299.86932373046875,297.0030517578125,284.8949584960937,1.0,0.6468808650970459,0.8761137127876282,0.8761137127876282,1.0,1.0,-2.362725019454956,1.0675948858261108,1.2951301336288452,0.5289689898490906,0.8279047608375549,0.8279047608375549,0.0,414.4048156738281,410.0,61146.953125,0.0,2417.18701171875,1.0,279.0578918457031,283.27398681640625,300.5596618652344,304.58416748046875,293.1499938964844,293.1499938964844,279.3500061035156,40609.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868338227272034,1.0,0.0,0.0,3.46533727645874,3.465360403060913,8.012800094547856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.4541015625,0.0,1370.0096435546875,1895.4371337890625,0.0,2351.708740234375,0.8688733577728271,1.0,0.0,3.0,1.0,0.0
17691780,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6095060110092163,0.2676573097705841,0.2549299895763397,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6909929513931274,0.3970404863357544,0.3318705558776855,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7931046485900879,0.6126295924186707,0.4376779496669769,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.646836519241333,0.3252440392971039,0.3227449059486389,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.4252335727214813,0.1049434021115303,0.54456627368927,284.978759765625,284.95001220703125,303.2816162109375,297.5585632324219,299.8483581542969,297.0023193359375,284.9754638671875,1.0,0.6447915434837341,0.8753861784934998,0.8753861784934998,1.0,1.0,-2.3412652015686035,1.0571409463882446,1.2841241359710691,0.5232079029083252,0.8994714021682739,0.8994714021682739,0.0,414.2259216308594,410.0,60203.8203125,0.0,2381.0263671875,1.0,279.3414611816406,283.3733825683594,300.5268859863281,304.416259765625,293.1499938964844,293.1499938964844,279.04998779296875,34153.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768613696098328,1.0,0.0,0.0,3.570210695266724,3.5702338218688965,8.505131177116709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.21875,0.0,1432.68115234375,1895.4371337890625,0.0,2262.0068359375,0.8856310844421387,1.0,0.0,3.0,1.0,0.0
17691840,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6095060110092163,0.2676573097705841,0.2549299895763397,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6909929513931274,0.3970404863357544,0.3318705558776855,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7931046485900879,0.6126295924186707,0.4376779496669769,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.646836519241333,0.3252440392971039,0.3227449059486389,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.4252335727214813,0.1049434021115303,0.54456627368927,284.978759765625,284.95001220703125,303.2816162109375,297.5585632324219,299.8483581542969,297.0023193359375,284.9754638671875,1.0,0.6447915434837341,0.8753861784934998,0.8753861784934998,1.0,1.0,-2.3412652015686035,1.0571409463882446,1.2841241359710691,0.5232079029083252,0.8994714021682739,0.8994714021682739,0.0,414.2259216308594,410.0,60203.8203125,0.0,2381.0263671875,1.0,279.3414611816406,283.3733825683594,300.5268859863281,304.416259765625,293.1499938964844,293.1499938964844,279.04998779296875,34153.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768613696098328,1.0,0.0,0.0,3.570210695266724,3.5702338218688965,8.505131177116709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.21875,0.0,1432.68115234375,1895.4371337890625,0.0,2262.0068359375,0.8856310844421387,1.0,0.0,3.0,1.0,0.0
17691900,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6085711717605591,0.2663152515888214,0.2539369165897369,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6899862885475159,0.3952879905700683,0.33065065741539,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.792349636554718,0.6107401847839355,0.4366435706615448,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.6460169553756714,0.3238666653633117,0.3216288089752197,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.4235037863254547,0.1038947999477386,0.54021155834198,284.8485107421875,284.95001220703125,303.2610778808594,297.558837890625,299.8374328613281,297.0012512207031,284.8448791503906,1.0,0.6437729597091675,0.8750224113464355,0.8750224113464355,1.0,1.0,-2.3305373191833496,1.0519028902053833,1.2786343097686768,0.5203837752342224,0.8018415570259094,0.8018415570259094,0.0,414.2088928222656,410.0,60391.91015625,0.0,2363.375244140625,1.0,279.1001281738281,283.2421875,300.5765380859375,304.6034240722656,293.1499938964844,293.1499938964844,279.04998779296875,40101.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781397819519043,1.0,0.0,0.0,3.483827352523804,3.483850479125977,8.098536454781424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.017578125,0.0,1385.326904296875,1895.4371337890625,0.0,2302.69970703125,0.86833655834198,1.0,0.0,3.0,1.0,0.0
17691960,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6073296666145325,0.2649264335632324,0.2526783943176269,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6887202262878418,0.3934687077999115,0.3291937410831451,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7912799119949341,0.6087625622749329,0.4352491199970245,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6449720859527588,0.3224183917045593,0.3202730417251587,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.4215638041496277,0.1027982532978057,0.5354204177856445,284.9052734375,284.95001220703125,303.2405090332031,297.559326171875,299.8260498046875,296.9996337890625,284.9072265625,1.0,0.6426804661750793,0.8747515082359314,0.8747515082359314,1.0,1.0,-2.3179080486297607,1.045753836631775,1.2721542119979858,0.5170623064041138,0.8140846490859985,0.8140846490859985,0.0,414.385498046875,410.0,59803.9609375,0.0,2343.494384765625,1.0,279.0591125488281,283.3133850097656,300.5588073730469,304.4949645996094,293.1499938964844,293.1499938964844,279.3500061035156,40137.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806553840637207,1.0,0.0,0.0,3.360585927963257,3.360607862472534,7.535695090155059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.8408203125,0.0,1262.88916015625,1895.4371337890625,0.0,2296.0263671875,0.845711886882782,1.0,0.0,3.0,1.0,0.0
17692020,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6055019497871399,0.2628971636295318,0.2507400214672088,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6867354512214661,0.390549749135971,0.3267538249492645,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7898174524307251,0.6060121655464172,0.4331939816474914,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6433486938476562,0.3201216757297516,0.3180059194564819,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.4181400239467621,0.1008429676294326,0.5264724493026733,284.9762268066406,284.95001220703125,303.19921875,297.5609741210937,299.8050537109375,296.9991149902344,284.97271728515625,1.0,0.6405945420265198,0.8742096424102783,0.8742096424102783,1.0,1.0,-2.296186923980713,1.035193681716919,1.260993242263794,0.5112679600715637,0.8769463896751404,0.8769463896751404,0.0,414.2289733886719,410.0,58910.4296875,0.0,2307.78466796875,1.0,279.340576171875,283.3975524902344,300.529052734375,304.3358764648437,293.1499938964844,293.1499938964844,279.6499938964844,34082.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707102298736572,1.0,0.0,0.0,3.4717187881469727,3.47174072265625,8.042338777158875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.9150390625,0.0,1330.0758056640625,1895.4371337890625,0.0,2207.14794921875,0.863456666469574,1.0,0.0,3.0,1.0,0.0
17692080,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6055019497871399,0.2628971636295318,0.2507400214672088,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6867354512214661,0.390549749135971,0.3267538249492645,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7898174524307251,0.6060121655464172,0.4331939816474914,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6433486938476562,0.3201216757297516,0.3180059194564819,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.4181400239467621,0.1008429676294326,0.5264724493026733,284.9762268066406,284.95001220703125,303.19921875,297.5609741210937,299.8050537109375,296.9991149902344,284.97271728515625,1.0,0.6405945420265198,0.8742096424102783,0.8742096424102783,1.0,1.0,-2.296186923980713,1.035193681716919,1.260993242263794,0.5112679600715637,0.8769463896751404,0.8769463896751404,0.0,414.2289733886719,410.0,58910.4296875,0.0,2307.78466796875,1.0,279.340576171875,283.3975524902344,300.529052734375,304.3358764648437,293.1499938964844,293.1499938964844,279.6499938964844,34082.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707102298736572,1.0,0.0,0.0,3.4717187881469727,3.47174072265625,8.042338777158875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.9150390625,0.0,1330.0758056640625,1895.4371337890625,0.0,2207.14794921875,0.863456666469574,1.0,0.0,3.0,1.0,0.0
17692140,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6038659811019897,0.2609445750713348,0.2490027099847793,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6849347352981567,0.3877415657043457,0.3245137631893158,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7885345816612244,0.6033307909965515,0.4313571751117706,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6418991684913635,0.3179298341274261,0.3159467875957489,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.415016770362854,0.0989763513207435,0.5180997848510742,285.0248718261719,284.95001220703125,303.1578674316406,297.5633544921875,299.7846984863281,296.9995422363281,285.01806640625,1.0,0.6386359930038452,0.8736677765846252,0.8736677765846252,1.0,1.0,-2.2761967182159424,1.0254695415496826,1.2507271766662598,0.5059529542922974,0.9644849896430968,0.9644849896430968,0.0,414.004638671875,410.0,58206.98828125,0.0,2274.945068359375,1.0,279.6416320800781,283.460205078125,300.5423278808594,304.29180908203125,293.1499938964844,293.1499938964844,279.3500061035156,31434.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641246318817139,1.0,0.0,0.0,3.649413347244263,3.649436712265015,8.886677278496791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.263671875,0.0,1498.35791015625,1895.4371337890625,0.0,2148.8466796875,0.9014151096343994,1.0,0.0,3.0,1.0,0.0
17692200,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6038659811019897,0.2609445750713348,0.2490027099847793,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6849347352981567,0.3877415657043457,0.3245137631893158,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7885345816612244,0.6033307909965515,0.4313571751117706,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6418991684913635,0.3179298341274261,0.3159467875957489,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.415016770362854,0.0989763513207435,0.5180997848510742,285.0248718261719,284.95001220703125,303.1578674316406,297.5633544921875,299.7846984863281,296.9995422363281,285.01806640625,1.0,0.6386359930038452,0.8736677765846252,0.8736677765846252,1.0,1.0,-2.2761967182159424,1.0254695415496826,1.2507271766662598,0.5059529542922974,0.9644849896430968,0.9644849896430968,0.0,414.004638671875,410.0,58206.98828125,0.0,2274.945068359375,1.0,279.6416320800781,283.460205078125,300.5423278808594,304.29180908203125,293.1499938964844,293.1499938964844,279.3500061035156,31434.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641246318817139,1.0,0.0,0.0,3.649413347244263,3.649436712265015,8.886677278496791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.263671875,0.0,1498.35791015625,1895.4371337890625,0.0,2148.8466796875,0.9014151096343994,1.0,0.0,3.0,1.0,0.0
