time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6013635993003845,0.2578887939453125,0.2465597838163375,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6824269890785217,0.3838236331939697,0.3216559886932373,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7863699197769165,0.5987148880958557,0.4285354912281036,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6398512125015259,0.3147816956043243,0.3132722973823547,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.4114213287830353,0.0967321097850799,0.508771538734436,284.8753967285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7618103027344,296.99627685546875,284.88067626953125,1.0,0.636532187461853,0.873259961605072,0.873259961605072,1.0,1.0,-2.2514235973358154,1.0134183168411257,1.23800528049469,0.499507874250412,0.8302571177482605,0.8302571177482605,0.0,414.3888549804688,410.0,57959.6171875,0.0,2237.2353515625,1.0,279.35772705078125,283.333740234375,300.5802307128906,304.40411376953125,293.1499938964844,293.1499938964844,279.6499938964844,40376.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713593244552612,1.0,0.0,0.0,3.480217695236206,3.480240821838379,8.081763098743977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.0478515625,0.0,1383.578369140625,1895.4371337890625,0.0,2212.918701171875,0.8713923692703247,1.0,0.0,3.0,1.0,0.0
17692320,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6013635993003845,0.2578887939453125,0.2465597838163375,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6824269890785217,0.3838236331939697,0.3216559886932373,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7863699197769165,0.5987148880958557,0.4285354912281036,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6398512125015259,0.3147816956043243,0.3132722973823547,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.4114213287830353,0.0967321097850799,0.508771538734436,284.8753967285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7618103027344,296.99627685546875,284.88067626953125,1.0,0.636532187461853,0.873259961605072,0.873259961605072,1.0,1.0,-2.2514235973358154,1.0134183168411257,1.23800528049469,0.499507874250412,0.8302571177482605,0.8302571177482605,0.0,414.3888549804688,410.0,57959.6171875,0.0,2237.2353515625,1.0,279.35772705078125,283.333740234375,300.5802307128906,304.40411376953125,293.1499938964844,293.1499938964844,279.6499938964844,40376.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713593244552612,1.0,0.0,0.0,3.480217695236206,3.480240821838379,8.081763098743977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.0478515625,0.0,1383.578369140625,1895.4371337890625,0.0,2212.918701171875,0.8713923692703247,1.0,0.0,3.0,1.0,0.0
17692380,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.5992021560668945,0.2556950151920318,0.2443968206644058,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6801846623420715,0.3806878626346588,0.3189798295497894,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7845686674118042,0.5955016016960144,0.4260588586330414,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6380085349082947,0.312252938747406,0.310731291770935,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.4078902006149292,0.0946595147252082,0.4992527067661285,284.9744567871094,284.95001220703125,303.0749206542969,297.5699157714844,299.7401123046875,296.9949951171875,284.97088623046875,1.0,0.6343583464622498,0.872852087020874,0.872852087020874,1.0,1.0,-2.2275781631469727,1.0018486976623535,1.2257293462753296,0.4931989312171936,0.9047550559043884,0.9047550559043884,0.0,414.3821716308594,410.0,56995.80859375,0.0,2199.9375,1.0,279.6414489746094,283.4413146972656,300.5393981933594,304.22637939453125,293.1499938964844,293.1499938964844,279.3500061035156,34044.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613213658332825,1.0,0.0,0.0,3.586678266525269,3.5867013931274414,8.583771204939694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.6845703125,0.0,1449.4737548828125,1895.4371337890625,0.0,2124.1728515625,0.8891907334327698,1.0,0.0,3.0,1.0,0.0
17692440,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.5992021560668945,0.2556950151920318,0.2443968206644058,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6801846623420715,0.3806878626346588,0.3189798295497894,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7845686674118042,0.5955016016960144,0.4260588586330414,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6380085349082947,0.312252938747406,0.310731291770935,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.4078902006149292,0.0946595147252082,0.4992527067661285,284.9744567871094,284.95001220703125,303.0749206542969,297.5699157714844,299.7401123046875,296.9949951171875,284.97088623046875,1.0,0.6343583464622498,0.872852087020874,0.872852087020874,1.0,1.0,-2.2275781631469727,1.0018486976623535,1.2257293462753296,0.4931989312171936,0.9047550559043884,0.9047550559043884,0.0,414.3821716308594,410.0,56995.80859375,0.0,2199.9375,1.0,279.6414489746094,283.4413146972656,300.5393981933594,304.22637939453125,293.1499938964844,293.1499938964844,279.3500061035156,34044.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613213658332825,1.0,0.0,0.0,3.586678266525269,3.5867013931274414,8.583771204939694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.6845703125,0.0,1449.4737548828125,1895.4371337890625,0.0,2124.1728515625,0.8891907334327698,1.0,0.0,3.0,1.0,0.0
17692500,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.5981424450874329,0.254300981760025,0.2433470785617828,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.6790900230407715,0.3788429200649261,0.3176754117012024,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7836753726005554,0.5933434367179871,0.424828290939331,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.6371109485626221,0.3107555210590362,0.3094918429851532,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.4061756134033203,0.0935586243867874,0.4946365356445312,284.83941650390625,284.95001220703125,303.0541687011719,297.57183837890625,299.72900390625,296.9938659667969,284.833984375,1.0,0.6332940459251404,0.8726481199264526,0.8726481199264526,1.0,1.0,-2.215965509414673,0.9962029457092284,1.2197625637054443,0.4901791214942932,0.8021543025970459,0.8021543025970459,0.0,414.3838806152344,410.0,57189.52734375,0.0,2181.945068359375,1.0,279.3996887207031,283.3045349121094,300.5914306640625,304.4129638671875,293.1499938964844,293.1499938964844,279.3500061035156,40116.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660725712776184,1.0,0.0,0.0,3.5006203651428223,3.500643491744995,8.176798473868985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.5146484375,0.0,1402.782958984375,1895.4371337890625,0.0,2166.04296875,0.8719080686569214,1.0,0.0,3.0,1.0,0.0
17692560,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.596764862537384,0.2528431713581085,0.2420334964990615,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.67774897813797,0.3769267797470093,0.3161419630050659,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7824781537055969,0.5910900235176086,0.4232427775859833,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.636004626750946,0.3091877698898315,0.3080231845378876,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.4042526483535766,0.0924093201756477,0.4896126687526703,284.8962097167969,284.95001220703125,303.033447265625,297.5738525390625,299.71746826171875,296.9922180175781,284.8999328613281,1.0,0.6321585178375244,0.8725593686103821,0.8725593686103821,1.0,1.0,-2.2025187015533447,0.9896832704544068,1.212835431098938,0.4866802990436554,0.8103761672973633,0.8103761672973633,0.0,414.561767578125,410.0,56534.87109375,0.0,2161.9013671875,1.0,279.3590087890625,283.3831481933594,300.5733947753906,304.30181884765625,293.1499938964844,293.1499938964844,279.6499938964844,40763.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652738094329834,1.0,0.0,0.0,3.3571951389312744,3.357217311859131,7.520496296820056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.1162109375,0.0,1263.9345703125,1895.4371337890625,0.0,2158.986572265625,0.8456056714057922,1.0,0.0,3.0,1.0,0.0
17692620,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.5947264432907104,0.2507369518280029,0.2400059700012207,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6756421327590942,0.373871237039566,0.3135770261287689,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7807971239089966,0.5878909826278687,0.4208566844463348,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.634263277053833,0.306689441204071,0.3055543005466461,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.4007140696048736,0.0903609618544578,0.4802188277244568,284.9766540527344,284.95001220703125,302.99200439453125,297.578125,299.6963195800781,296.9916687011719,284.97265625,1.0,0.6299888491630554,0.8723818063735962,0.8723818063735962,1.0,1.0,-2.1793408393859863,0.9784640073776244,1.2008768320083618,0.4805887937545776,0.877336323261261,0.877336323261261,0.0,414.3990478515625,410.0,55632.33203125,0.0,2125.91650390625,1.0,279.6405639648437,283.4725341796875,300.5424499511719,304.1410217285156,293.1499938964844,293.1499938964844,279.95001220703125,34045.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543705105781555,1.0,0.0,0.0,3.4714577198028564,3.471479654312134,8.041129717639706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.0087890625,0.0,1329.5458984375,1895.4371337890625,0.0,2063.380126953125,0.8633891344070435,1.0,0.0,3.0,1.0,0.0
17692680,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.5947264432907104,0.2507369518280029,0.2400059700012207,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6756421327590942,0.373871237039566,0.3135770261287689,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7807971239089966,0.5878909826278687,0.4208566844463348,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.634263277053833,0.306689441204071,0.3055543005466461,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.4007140696048736,0.0903609618544578,0.4802188277244568,284.9766540527344,284.95001220703125,302.99200439453125,297.578125,299.6963195800781,296.9916687011719,284.97265625,1.0,0.6299888491630554,0.8723818063735962,0.8723818063735962,1.0,1.0,-2.1793408393859863,0.9784640073776244,1.2008768320083618,0.4805887937545776,0.877336323261261,0.877336323261261,0.0,414.3990478515625,410.0,55632.33203125,0.0,2125.91650390625,1.0,279.6405639648437,283.4725341796875,300.5424499511719,304.1410217285156,293.1499938964844,293.1499938964844,279.95001220703125,34045.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543705105781555,1.0,0.0,0.0,3.4714577198028564,3.471479654312134,8.041129717639706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.0087890625,0.0,1329.5458984375,1895.4371337890625,0.0,2063.380126953125,0.8633891344070435,1.0,0.0,3.0,1.0,0.0
17692740,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.5929365754127502,0.2487401664257049,0.238221138715744,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6737502217292786,0.3709485828876495,0.3112393915653229,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7793200016021729,0.5847784876823425,0.4187160730361938,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6327044367790222,0.3043043613433838,0.3033090829849243,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.3972976207733154,0.0884168595075607,0.4714753925800323,285.03131103515625,284.95001220703125,302.9506530761719,297.58258056640625,299.6759948730469,296.9922790527344,285.0240173339844,1.0,0.6279573440551758,0.8722043037414551,0.8722043037414551,1.0,1.0,-2.158123731613159,0.9681906700134276,1.1899330615997314,0.4750405550003052,0.9702935814857484,0.9702935814857484,0.0,414.1548156738281,410.0,54889.703125,0.0,2092.98681640625,1.0,279.941650390625,283.53961181640625,300.55828857421875,304.0975646972656,293.1499938964844,293.1499938964844,279.6499938964844,31245.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470163702964783,1.0,0.0,0.0,3.653067350387573,3.653090476989746,8.904481774152373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.5654296875,0.0,1500.97802734375,1895.4371337890625,0.0,1999.6944580078125,0.9021491408348083,1.0,0.0,3.0,1.0,0.0
17692800,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.5929365754127502,0.2487401664257049,0.238221138715744,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6737502217292786,0.3709485828876495,0.3112393915653229,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7793200016021729,0.5847784876823425,0.4187160730361938,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6327044367790222,0.3043043613433838,0.3033090829849243,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.3972976207733154,0.0884168595075607,0.4714753925800323,285.03131103515625,284.95001220703125,302.9506530761719,297.58258056640625,299.6759948730469,296.9922790527344,285.0240173339844,1.0,0.6279573440551758,0.8722043037414551,0.8722043037414551,1.0,1.0,-2.158123731613159,0.9681906700134276,1.1899330615997314,0.4750405550003052,0.9702935814857484,0.9702935814857484,0.0,414.1548156738281,410.0,54889.703125,0.0,2092.98681640625,1.0,279.941650390625,283.53961181640625,300.55828857421875,304.0975646972656,293.1499938964844,293.1499938964844,279.6499938964844,31245.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470163702964783,1.0,0.0,0.0,3.653067350387573,3.653090476989746,8.904481774152373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.5654296875,0.0,1500.97802734375,1895.4371337890625,0.0,1999.6944580078125,0.9021491408348083,1.0,0.0,3.0,1.0,0.0
17692860,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.5902511477470398,0.2456205338239669,0.2357396185398101,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.671184778213501,0.3669254779815674,0.3083035349845886,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7769961953163147,0.5797632932662964,0.4156199097633362,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6305733919143677,0.3009752929210663,0.3004678189754486,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.3931005001068115,0.0861202925443649,0.4618898630142212,284.8673095703125,284.95001220703125,302.909423828125,297.587158203125,299.6533508300781,296.9894104003906,284.8737487792969,1.0,0.6258043646812439,0.8721620440483093,0.8721620440483093,1.0,1.0,-2.132357358932495,0.9557146430015564,1.176642656326294,0.4684051871299743,0.8265138268470764,0.8265138268470764,0.0,414.4898986816406,410.0,54626.3515625,0.0,2055.755126953125,1.0,279.6576538085937,283.4033508300781,300.6023254394531,304.2157897949219,293.1499938964844,293.1499938964844,279.95001220703125,40782.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547376751899719,1.0,0.0,0.0,3.4801511764526367,3.4801745414733887,8.081455007413751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.2802734375,0.0,1386.4061279296875,1895.4371337890625,0.0,2066.577392578125,0.8715370893478394,1.0,0.0,3.0,1.0,0.0
17692920,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.5902511477470398,0.2456205338239669,0.2357396185398101,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.671184778213501,0.3669254779815674,0.3083035349845886,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7769961953163147,0.5797632932662964,0.4156199097633362,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6305733919143677,0.3009752929210663,0.3004678189754486,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.3931005001068115,0.0861202925443649,0.4618898630142212,284.8673095703125,284.95001220703125,302.909423828125,297.587158203125,299.6533508300781,296.9894104003906,284.8737487792969,1.0,0.6258043646812439,0.8721620440483093,0.8721620440483093,1.0,1.0,-2.132357358932495,0.9557146430015564,1.176642656326294,0.4684051871299743,0.8265138268470764,0.8265138268470764,0.0,414.4898986816406,410.0,54626.3515625,0.0,2055.755126953125,1.0,279.6576538085937,283.4033508300781,300.6023254394531,304.2157897949219,293.1499938964844,293.1499938964844,279.95001220703125,40782.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547376751899719,1.0,0.0,0.0,3.4801511764526367,3.4801745414733887,8.081455007413751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.2802734375,0.0,1386.4061279296875,1895.4371337890625,0.0,2066.577392578125,0.8715370893478394,1.0,0.0,3.0,1.0,0.0
17692980,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.5878595113754272,0.2433409094810485,0.2334851622581482,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6688475012779236,0.3636654615402221,0.3055189549922943,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7750201225280762,0.576188325881958,0.412873238325119,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6286007165908813,0.2982518374919891,0.2977331280708313,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.388388842344284,0.0839764922857284,0.4520514011383056,284.9763488769531,284.95001220703125,302.86834716796875,297.5917358398437,299.6318664550781,296.98828125,284.9722900390625,1.0,0.6235827207565308,0.8721197843551636,0.8721197843551636,1.0,1.0,-2.10731053352356,0.9436205625534058,1.1636899709701538,0.4618561565876007,0.9064778089523317,0.9064778089523317,0.0,414.4808654785156,410.0,53654.13671875,0.0,2018.8096923828125,1.0,279.94146728515625,283.5172424316406,300.5582580566406,304.0350036621094,293.1499938964844,293.1499938964844,279.6499938964844,33946.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439085841178894,1.0,0.0,0.0,3.5883800983428955,3.5884032249450684,8.591919140599202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.4384765625,0.0,1450.581787109375,1895.4371337890625,0.0,1972.98828125,0.8895135521888733,1.0,0.0,3.0,1.0,0.0
17693040,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.5878595113754272,0.2433409094810485,0.2334851622581482,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6688475012779236,0.3636654615402221,0.3055189549922943,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7750201225280762,0.576188325881958,0.412873238325119,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6286007165908813,0.2982518374919891,0.2977331280708313,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.388388842344284,0.0839764922857284,0.4520514011383056,284.9763488769531,284.95001220703125,302.86834716796875,297.5917358398437,299.6318664550781,296.98828125,284.9722900390625,1.0,0.6235827207565308,0.8721197843551636,0.8721197843551636,1.0,1.0,-2.10731053352356,0.9436205625534058,1.1636899709701538,0.4618561565876007,0.9064778089523317,0.9064778089523317,0.0,414.4808654785156,410.0,53654.13671875,0.0,2018.8096923828125,1.0,279.94146728515625,283.5172424316406,300.5582580566406,304.0350036621094,293.1499938964844,293.1499938964844,279.6499938964844,33946.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439085841178894,1.0,0.0,0.0,3.5883800983428955,3.5884032249450684,8.591919140599202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.4384765625,0.0,1450.581787109375,1895.4371337890625,0.0,1972.98828125,0.8895135521888733,1.0,0.0,3.0,1.0,0.0
17693100,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.586712658405304,0.2419272661209106,0.2324116230010986,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.6677224040031433,0.3617754578590393,0.3041737973690033,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.774060845375061,0.5738813877105713,0.4115319848060608,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.6276490092277527,0.2966748774051666,0.2964139282703399,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.385967880487442,0.0828510895371437,0.447297602891922,284.8368530273437,284.95001220703125,302.847900390625,297.5939636230469,299.6209716796875,296.9873352050781,284.829345703125,1.0,0.6224992275238037,0.8720986247062683,0.8720986247062683,1.0,1.0,-2.0952188968658447,0.9377726316452026,1.1574461460113523,0.4587426781654358,0.8012416958808899,0.8012416958808899,0.0,414.46820068359375,410.0,53854.171875,0.0,2001.102294921875,1.0,279.6995849609375,283.374755859375,300.6138000488281,304.2228088378906,293.1499938964844,293.1499938964844,279.6499938964844,40067.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488395571708679,1.0,0.0,0.0,3.503951072692871,3.503974437713623,8.192366749426583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4248046875,0.0,1405.8907470703125,1895.4371337890625,0.0,2015.419921875,0.8725061416625977,1.0,0.0,3.0,1.0,0.0
17693160,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.5852278470993042,0.2404297143220901,0.2310706526041031,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6663522124290466,0.3597950041294098,0.3025955557823181,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7728005647659302,0.5714583396911621,0.4098355174064636,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6264826655387878,0.2950112223625183,0.2948609888553619,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.383259654045105,0.0816734656691551,0.4421546757221222,284.8904113769531,284.95001220703125,302.8274841308594,297.59619140625,299.609619140625,296.9858093261719,284.8959350585937,1.0,0.621349573135376,0.8721895217895508,0.8721895217895508,1.0,1.0,-2.0812997817993164,0.9310573935508728,1.1502424478530884,0.4551499187946319,0.8049432635307312,0.8049432635307312,0.0,414.6294860839844,410.0,53150.91796875,0.0,1981.4754638671875,1.0,279.65899658203125,283.4581604003906,300.5955810546875,304.1110534667969,293.1499938964844,293.1499938964844,279.95001220703125,41350.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480455040931702,1.0,0.0,0.0,3.341735601425171,3.341757535934448,7.451392889379349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.7568359375,0.0,1253.1456298828125,1895.4371337890625,0.0,2008.5657958984373,0.8427967429161072,1.0,0.0,3.0,1.0,0.0
17693220,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.5830007791519165,0.2382686585187912,0.2289832383394241,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6641714572906494,0.3566331267356872,0.2999364733695984,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7709823846817017,0.5679616928100586,0.4072321951389313,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6245996952056885,0.2923457622528076,0.2922243177890777,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.3782235980033874,0.0795632973313331,0.4324758648872375,284.9787902832031,284.95001220703125,302.7868347167969,297.6004333496094,299.5888977050781,296.9854736328125,284.9742126464844,1.0,0.6191494464874268,0.872371256351471,0.872371256351471,1.0,1.0,-2.057114839553833,0.9194126129150392,1.137702226638794,0.4488576352596283,0.8765915632247925,0.8765915632247925,0.0,414.462646484375,410.0,52256.57421875,0.0,1946.1209716796875,1.0,279.9404296875,283.5502624511719,300.56134033203125,303.94805908203125,293.1499938964844,293.1499938964844,280.25,33938.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362694144248962,1.0,0.0,0.0,3.4620020389556885,3.462023973464966,7.997384159352805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.8037109375,0.0,1319.26513671875,1895.4371337890625,0.0,1907.887939453125,0.861219048500061,1.0,0.0,3.0,1.0,0.0
17693280,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.5830007791519165,0.2382686585187912,0.2289832383394241,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6641714572906494,0.3566331267356872,0.2999364733695984,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7709823846817017,0.5679616928100586,0.4072321951389313,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6245996952056885,0.2923457622528076,0.2922243177890777,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.3782235980033874,0.0795632973313331,0.4324758648872375,284.9787902832031,284.95001220703125,302.7868347167969,297.6004333496094,299.5888977050781,296.9854736328125,284.9742126464844,1.0,0.6191494464874268,0.872371256351471,0.872371256351471,1.0,1.0,-2.057114839553833,0.9194126129150392,1.137702226638794,0.4488576352596283,0.8765915632247925,0.8765915632247925,0.0,414.462646484375,410.0,52256.57421875,0.0,1946.1209716796875,1.0,279.9404296875,283.5502624511719,300.56134033203125,303.94805908203125,293.1499938964844,293.1499938964844,280.25,33938.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362694144248962,1.0,0.0,0.0,3.4620020389556885,3.462023973464966,7.997384159352805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.8037109375,0.0,1319.26513671875,1895.4371337890625,0.0,1907.887939453125,0.861219048500061,1.0,0.0,3.0,1.0,0.0
17693340,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.5810548067092896,0.2362285107374191,0.2271547019481659,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6622178554534912,0.3536135256290436,0.2975167334079742,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7693725228309631,0.5645484328269958,0.4048802256584167,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6228957772254944,0.2898024618625641,0.2898257076740265,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.3734636306762695,0.0775614902377128,0.4234614372253418,285.038330078125,284.95001220703125,302.7464599609375,297.6044006347656,299.5691223144531,296.9862670898437,285.03045654296875,1.0,0.6170898079872131,0.8725530505180359,0.8725530505180359,1.0,1.0,-2.0349678993225098,0.9087510704994202,1.1262168884277344,0.443123996257782,0.9746924638748168,0.9746924638748168,0.0,414.2134094238281,410.0,51481.30859375,0.0,1913.7835693359373,1.0,280.2415771484375,283.6202392578125,300.5770568847656,303.9029846191406,293.1499938964844,293.1499938964844,279.95001220703125,31010.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281985878944397,1.0,0.0,0.0,3.649298667907715,3.649321794509888,8.886118507689389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.796875,0.0,1495.0625,1895.4371337890625,0.0,1839.9967041015625,0.9011785984039308,1.0,0.0,3.0,1.0,0.0
17693400,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.5810548067092896,0.2362285107374191,0.2271547019481659,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6622178554534912,0.3536135256290436,0.2975167334079742,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7693725228309631,0.5645484328269958,0.4048802256584167,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6228957772254944,0.2898024618625641,0.2898257076740265,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.3734636306762695,0.0775614902377128,0.4234614372253418,285.038330078125,284.95001220703125,302.7464599609375,297.6044006347656,299.5691223144531,296.9862670898437,285.03045654296875,1.0,0.6170898079872131,0.8725530505180359,0.8725530505180359,1.0,1.0,-2.0349678993225098,0.9087510704994202,1.1262168884277344,0.443123996257782,0.9746924638748168,0.9746924638748168,0.0,414.2134094238281,410.0,51481.30859375,0.0,1913.7835693359373,1.0,280.2415771484375,283.6202392578125,300.5770568847656,303.9029846191406,293.1499938964844,293.1499938964844,279.95001220703125,31010.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281985878944397,1.0,0.0,0.0,3.649298667907715,3.649321794509888,8.886118507689389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.796875,0.0,1495.0625,1895.4371337890625,0.0,1839.9967041015625,0.9011785984039308,1.0,0.0,3.0,1.0,0.0
17693460,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.5782074928283691,0.2330812811851501,0.2246543765068054,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6596359610557556,0.3495114147663116,0.2945210337638855,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7669517993927002,0.5592413544654846,0.4015915989875793,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.6206108331680298,0.2863305211067199,0.2868525087833404,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.3680327236652374,0.0752335712313652,0.4137048423290252,284.8589172363281,284.95001220703125,302.7063903808594,297.60797119140625,299.5472412109375,296.9838562011719,284.86639404296875,1.0,0.614928126335144,0.8728787302970886,0.8728787302970886,1.0,1.0,-2.0085017681121826,0.8960118293762207,1.1124898195266724,0.4363461434841156,0.8213404417037964,0.8213404417037964,0.0,414.5062255859375,410.0,51198.1875,0.0,1877.62646484375,1.0,279.9576110839844,283.4731140136719,300.6250305175781,304.0248107910156,293.1499938964844,293.1499938964844,280.25,41186.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365319132804871,1.0,0.0,0.0,3.473630905151367,3.47365403175354,8.051200097725086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.63134765625,0.0,1382.5928955078125,1895.4371337890625,0.0,1910.1116943359373,0.8702124953269958,1.0,0.0,3.0,1.0,0.0
17693520,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.5782074928283691,0.2330812811851501,0.2246543765068054,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6596359610557556,0.3495114147663116,0.2945210337638855,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7669517993927002,0.5592413544654846,0.4015915989875793,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.6206108331680298,0.2863305211067199,0.2868525087833404,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.3680327236652374,0.0752335712313652,0.4137048423290252,284.8589172363281,284.95001220703125,302.7063903808594,297.60797119140625,299.5472412109375,296.9838562011719,284.86639404296875,1.0,0.614928126335144,0.8728787302970886,0.8728787302970886,1.0,1.0,-2.0085017681121826,0.8960118293762207,1.1124898195266724,0.4363461434841156,0.8213404417037964,0.8213404417037964,0.0,414.5062255859375,410.0,51198.1875,0.0,1877.62646484375,1.0,279.9576110839844,283.4731140136719,300.6250305175781,304.0248107910156,293.1499938964844,293.1499938964844,280.25,41186.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365319132804871,1.0,0.0,0.0,3.473630905151367,3.47365403175354,8.051200097725086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.63134765625,0.0,1382.5928955078125,1895.4371337890625,0.0,1910.1116943359373,0.8702124953269958,1.0,0.0,3.0,1.0,0.0
17693580,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.5756118893623352,0.2307436019182205,0.2223394960165023,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.657241940498352,0.3461461961269378,0.2916447818279266,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7648342251777649,0.5553499460220337,0.398612767457962,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6184152960777283,0.2834380567073822,0.2839527726173401,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.3624197840690613,0.0730346664786338,0.4036289751529693,284.978271484375,284.95001220703125,302.66668701171875,297.61102294921875,299.52642822265625,296.9828491210937,284.97369384765625,1.0,0.6126964092254639,0.8732043504714966,0.8732043504714966,1.0,1.0,-1.9824934005737305,0.8835300803184509,1.0989633798599243,0.4295911490917206,0.9067620635032654,0.9067620635032654,0.0,414.5033874511719,410.0,50218.1015625,0.0,1841.568115234375,1.0,280.24139404296875,283.59344482421875,300.57470703125,303.8379211425781,293.1499938964844,293.1499938964844,279.95001220703125,33831.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249253392219543,1.0,0.0,0.0,3.5832226276397705,3.583245754241944,8.567239433432405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.966796875,0.0,1444.2098388671875,1895.4371337890625,0.0,1812.734619140625,0.8882887363433838,1.0,0.0,3.0,1.0,0.0
17693640,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.5756118893623352,0.2307436019182205,0.2223394960165023,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.657241940498352,0.3461461961269378,0.2916447818279266,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7648342251777649,0.5553499460220337,0.398612767457962,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6184152960777283,0.2834380567073822,0.2839527726173401,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.3624197840690613,0.0730346664786338,0.4036289751529693,284.978271484375,284.95001220703125,302.66668701171875,297.61102294921875,299.52642822265625,296.9828491210937,284.97369384765625,1.0,0.6126964092254639,0.8732043504714966,0.8732043504714966,1.0,1.0,-1.9824934005737305,0.8835300803184509,1.0989633798599243,0.4295911490917206,0.9067620635032654,0.9067620635032654,0.0,414.5033874511719,410.0,50218.1015625,0.0,1841.568115234375,1.0,280.24139404296875,283.59344482421875,300.57470703125,303.8379211425781,293.1499938964844,293.1499938964844,279.95001220703125,33831.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249253392219543,1.0,0.0,0.0,3.5832226276397705,3.583245754241944,8.567239433432405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.966796875,0.0,1444.2098388671875,1895.4371337890625,0.0,1812.734619140625,0.8882887363433838,1.0,0.0,3.0,1.0,0.0
17693700,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.5743880867958069,0.2293218076229095,0.2212523072957992,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.6561038494110107,0.3442226350307464,0.2902671992778778,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.763820469379425,0.5529081225395203,0.3971735835075378,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.6173512935638428,0.2817912399768829,0.2825621962547302,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.3596860766410827,0.0718919932842254,0.3987694382667541,284.8349304199219,284.95001220703125,302.64697265625,297.61236572265625,299.51593017578125,296.9820861816406,284.82501220703125,1.0,0.6116099953651428,0.873367190361023,0.873367190361023,1.0,1.0,-1.9700101613998413,0.877532422542572,1.092477798461914,0.4263927042484283,0.7993796467781067,0.7993796467781067,0.0,414.482666015625,410.0,50417.15234375,0.0,1824.3553466796875,1.0,279.9996643066406,283.4453125,300.63262939453125,304.0253601074219,293.1499938964844,293.1499938964844,279.95001220703125,40006.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300586104393005,1.0,0.0,0.0,3.5005133152008057,3.5005366802215576,8.176298820217198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.2666015625,0.0,1401.879150390625,1895.4371337890625,0.0,1855.559326171875,0.8716022372245789,1.0,0.0,3.0,1.0,0.0
17693760,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.5728074908256531,0.2277955859899521,0.2198933362960815,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6547254323959351,0.3421900272369385,0.2886529862880707,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7625052332878113,0.5503185391426086,0.3953699767589569,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6160462498664856,0.2800424993038177,0.2809346318244934,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.3566690683364868,0.0706939473748207,0.3935414254665375,284.8846740722656,284.95001220703125,302.6273498535156,297.613525390625,299.5050048828125,296.980712890625,284.8917541503906,1.0,0.6104616522789001,0.8736392259597778,0.8736392259597778,1.0,1.0,-1.9556998014450075,0.8706711530685425,1.0850286483764648,0.4227160513401031,0.7981460094451904,0.7981460094451904,0.0,414.6319580078125,410.0,49672.73046875,0.0,1805.3323974609373,1.0,279.9591064453125,283.533447265625,300.6128845214844,303.9118347167969,293.1499938964844,293.1499938964844,280.25,41935.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292928695678711,1.0,0.0,0.0,3.318334579467773,3.318356513977051,7.347399559876067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.85986328125,0.0,1234.909423828125,1895.4371337890625,0.0,1849.1466064453125,0.838263988494873,1.0,0.0,3.0,1.0,0.0
17693820,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.5704074501991272,0.2255927622318267,0.2177606076002121,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6525053381919861,0.3389392495155334,0.2859156727790832,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7605611085891724,0.5465326905250549,0.3925544917583465,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6138646006584167,0.2772172689437866,0.2781410217285156,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.3510315120220184,0.0685316249728202,0.3836304843425751,284.9808654785156,284.95001220703125,302.58843994140625,297.6153259277344,299.4851379394531,296.98046875,284.9755859375,1.0,0.6082583069801331,0.874183177947998,0.874183177947998,1.0,1.0,-1.930630445480347,0.8586792945861816,1.071951150894165,0.4162346422672272,0.8741147518157959,0.8741147518157959,0.0,414.47076416015625,410.0,48779.421875,0.0,1770.9344482421875,1.0,280.240234375,283.62799072265625,300.5726013183594,303.74371337890625,293.1499938964844,293.1499938964844,280.54998779296875,33820.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166154384613037,1.0,0.0,0.0,3.444070339202881,3.444092035293579,7.914752586657414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.56005859375,0.0,1300.5146484375,1895.4371337890625,0.0,1744.2646484375,0.8571518659591675,1.0,0.0,3.0,1.0,0.0
17693880,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.5704074501991272,0.2255927622318267,0.2177606076002121,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6525053381919861,0.3389392495155334,0.2859156727790832,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7605611085891724,0.5465326905250549,0.3925544917583465,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6138646006584167,0.2772172689437866,0.2781410217285156,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.3510315120220184,0.0685316249728202,0.3836304843425751,284.9808654785156,284.95001220703125,302.58843994140625,297.6153259277344,299.4851379394531,296.98046875,284.9755859375,1.0,0.6082583069801331,0.874183177947998,0.874183177947998,1.0,1.0,-1.930630445480347,0.8586792945861816,1.071951150894165,0.4162346422672272,0.8741147518157959,0.8741147518157959,0.0,414.47076416015625,410.0,48779.421875,0.0,1770.9344482421875,1.0,280.240234375,283.62799072265625,300.5726013183594,303.74371337890625,293.1499938964844,293.1499938964844,280.54998779296875,33820.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166154384613037,1.0,0.0,0.0,3.444070339202881,3.444092035293579,7.914752586657414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.56005859375,0.0,1300.5146484375,1895.4371337890625,0.0,1744.2646484375,0.8571518659591675,1.0,0.0,3.0,1.0,0.0
17693940,296.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.5683199763298035,0.0,0.215899258852005,296.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.6505203247070312,0.0,0.2834275662899017,296.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.7588352560997009,0.0,0.3900058567523956,296.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.6118413805961609,0.0,0.2755937576293945,296.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.3457403779029846,0.0,0.3743792176246643,285.0450134277344,294.1499938964844,302.54998779296875,297.61639404296875,299.4662780761719,296.9813842773437,285.0365295410156,0.0,0.0,0.874727189540863,0.874727189540863,1.0,1.0,-1.9076507091522217,0.8476930260658264,1.0599576234817505,0.4103269279003143,0.0,0.0,0.0,414.2241821289063,60.0,47970.2890625,0.0,1739.458251953125,0.0,280.5414123535156,283.7004089355469,300.5857849121094,303.6943359375,293.1499938964844,293.1499938964844,278.1499938964844,30756.4921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.637646198272705,3.637669086456299,8.829460966808256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1480.3675537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.5683199763298035,0.0,0.215899258852005,296.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.6505203247070312,0.0,0.2834275662899017,296.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.7588352560997009,0.0,0.3900058567523956,296.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.6118413805961609,0.0,0.2755937576293945,296.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.3457403779029846,0.0,0.3743792176246643,285.0450134277344,294.1499938964844,302.54998779296875,297.61639404296875,299.4662780761719,296.9813842773437,285.0365295410156,0.0,0.0,0.874727189540863,0.874727189540863,1.0,1.0,-1.9076507091522217,0.8476930260658264,1.0599576234817505,0.4103269279003143,0.0,0.0,0.0,414.2241821289063,60.0,47970.2890625,0.0,1739.458251953125,0.0,280.5414123535156,283.7004089355469,300.5857849121094,303.6943359375,293.1499938964844,293.1499938964844,278.1499938964844,30756.4921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.637646198272705,3.637669086456299,8.829460966808256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1480.3675537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.3843583166599273,0.0,0.0011883006663993,297.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.3843583166599273,0.0,0.0010636433726176,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.3843583166599273,0.0,0.0009242434171028,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.3843583166599273,0.0,0.0012513420078903,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.005935619585216,285.0877685546875,294.1499938964844,302.5311889648437,297.6170349121094,299.4595031738281,297.4032897949219,284.3203430175781,0.0,0.0,0.7024679780006409,0.7024679780006409,1.0,1.0,-0.0121917063370347,0.0126378117129206,-0.0004461055214051,-0.0153152756392955,0.0,0.0,0.0,-0.0644638761878013,60.0,3009.635498046875,0.0,-1.093245100491913e-05,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,3.369641490280628e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.836720012193816e-12,1.836783329600689e-12,3.1874120706829933e-18,4.7262405794556977e-11,4.7262357222299656e-11,4.6891098759120275e-17,0.0,0.0,-0.0,0.0,0.0,1.4376553536691301e-21,3.0316592733897544e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
