time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0007618752424605,297.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.000982446479611,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0013345279730856,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0009628789848648,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0014638049760833,285.0830383300781,294.1499938964844,302.51177978515625,297.618408203125,299.77618408203125,298.1038818359375,283.7418212890625,0.0,0.0,0.5248363018035889,0.5248363018035889,1.0,1.0,-0.00953577645123,0.0093296263366937,0.0002061495324596,-0.0185287185013294,0.0,0.0,0.0,-0.0514856241643428,60.0,1430.78125,0.0,-3.167039949403261e-06,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5422398252975942e-27,-1.881704044702294e-27,-2.4960981189993467e-30,2.8199378073393467e-19,2.8175289022992275e-19,2.408876010037958e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.646139369579032e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,8.577321568736807e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,7.362155156442896e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0001012746579363,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004862622590735,285.1868896484375,294.1499938964844,302.4735717773437,297.6230773925781,299.4760131835937,299.46099853515625,283.4364013671875,0.0,0.0,0.174945443868637,0.174945443868637,1.0,1.0,-0.0010309445206075,0.0009000789723359,0.0001308655773755,-0.026149583980441,0.0,0.0,0.0,-0.0097476402297616,60.0,303.7650451660156,0.0,-7.23838482485917e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.406179617486727e-39,-4.0084997364074624e-39,-2.3280065660505688e-39,-4.9789955929998746e-21,-2.3281044788435063e-21,-2.65089131610476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.646139369579032e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,8.577321568736807e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,7.362155156442896e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0001012746579363,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004862622590735,285.1868896484375,294.1499938964844,302.4735717773437,297.6230773925781,299.4760131835937,299.46099853515625,283.4364013671875,0.0,0.0,0.174945443868637,0.174945443868637,1.0,1.0,-0.0010309445206075,0.0009000789723359,0.0001308655773755,-0.026149583980441,0.0,0.0,0.0,-0.0097476402297616,60.0,303.7650451660156,0.0,-7.23838482485917e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.406179617486727e-39,-4.0084997364074624e-39,-2.3280065660505688e-39,-4.9789955929998746e-21,-2.3281044788435063e-21,-2.65089131610476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.77145609795116e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,8.746618550503626e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,7.600676326546818e-05,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0001028995829983,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0004880699561908,285.1858825683594,294.1499938964844,302.4544677734375,297.62628173828125,299.50360107421875,300.0807800292969,283.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415917495265,4.193922720219234e-08,0.0010415497235953,-0.0270305108278989,0.0,0.0,0.0,-0.0101100634783506,60.0,148.1858673095703,0.0,-7.391994927274936e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.694349855488137e-43,5.7032847498020055e-43,3.0828566215145976e-43,-4.747545772404849e-21,-2.374394281403798e-21,-2.3731514910010507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,9.770806354936212e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,8.745810191612691e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,7.599612581543624e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0001028915357892,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0004880552296526,285.1847839355469,294.1499938964844,302.43536376953125,297.63006591796875,299.53082275390625,300.5675354003906,283.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411803377792,1.0679778839062236e-08,0.0010411697439849,-0.0270248763263225,0.0,0.0,0.0,-0.0101069575175642,60.0,84.1238784790039,0.0,-7.391140854906554e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748391936166226e-21,-2.37422464475474e-21,-2.3741672914114857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.7718060715124e-05,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,8.746693492867053e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.600361277582124e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001029020058922,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0004881062486674,285.1822814941406,294.1499938964844,302.39715576171875,297.6390991210937,299.583984375,301.25164794921875,283.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179411672394e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,45.5644645690918,0.0,-7.392640100079009e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.74843434532849e-21,-2.3742161629222864e-21,-2.374218384354596e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.7718060715124e-05,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,8.746693492867053e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.600361277582124e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001029020058922,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0004881062486674,285.1822814941406,294.1499938964844,302.39715576171875,297.6390991210937,299.583984375,301.25164794921875,283.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179411672394e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,45.5644645690918,0.0,-7.392640100079009e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.74843434532849e-21,-2.3742161629222864e-21,-2.374218384354596e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.773285273695365e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,8.748017717152834e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,7.601512334076688e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.0001029175837174,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0004881802306044,285.18072509765625,294.1499938964844,302.37579345703125,297.6449279785156,299.613037109375,301.508544921875,283.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414426214993,1.0710115461165516e-08,0.0010414319112896,-0.0271058306097984,0.0,0.0,0.0,-0.0101222777739167,60.0,40.62076950073242,0.0,-7.394866230470144e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432729741356e-21,-2.3742163648706777e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.774982027010992e-05,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,8.749536209506914e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,7.6028321927879e-05,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001029354461934,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0004882650682702,285.1794128417969,294.1499938964844,302.3590087890625,297.64990234375,299.635498046875,301.6682434082031,283.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731181276923962e-08,0.0010416120057925,-0.0271609742194414,0.0,0.0,0.0,-0.0101327206939458,60.0,38.67519378662109,0.0,-7.397424894861615e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742163648706777e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.780927939573304e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,8.754857844905928e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,7.607455336255953e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0001029980558087,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0004885622765868,285.1762084960937,294.1499938964844,302.3208923339844,297.66217041015625,299.6853332519531,301.9161376953125,283.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544695228338,0.0,0.0,0.0,-0.0101693663746118,60.0,36.80725860595703,0.0,-7.406406865584358e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.780927939573304e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,8.754857844905928e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,7.607455336255953e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0001029980558087,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0004885622765868,285.1762084960937,294.1499938964844,302.3208923339844,297.66217041015625,299.6853332519531,301.9161376953125,283.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544695228338,0.0,0.0,0.0,-0.0101693663746118,60.0,36.80725860595703,0.0,-7.406406865584358e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.790415788302198e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,8.763349615037441e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.614833884872496e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0001030979619827,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.000489036377985,285.1726989746094,294.1499938964844,302.2828369140625,297.6756591796875,299.7335205078125,302.0565795898437,283.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923159265985305e-08,0.0010432533454149,-0.0276634879410266,0.0,0.0,0.0,-0.0102278906852006,60.0,35.864994049072266,0.0,-7.42076196047492e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.790415788302198e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,8.763349615037441e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.614833884872496e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0001030979619827,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.000489036377985,285.1726989746094,294.1499938964844,302.2828369140625,297.6756591796875,299.7335205078125,302.0565795898437,283.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923159265985305e-08,0.0010432533454149,-0.0276634879410266,0.0,0.0,0.0,-0.0102278906852006,60.0,35.864994049072266,0.0,-7.42076196047492e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.796852100407703e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,8.769110718276352e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,7.619839743711054e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,0.0001031657448038,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,0.0004893579753115,285.1708374023437,294.1499938964844,302.2638244628906,297.68280029296875,299.7569885253906,302.0992431640625,283.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439493926241,1.1003281841226452e-08,0.0010439383331686,-0.0278732068836689,0.0,0.0,0.0,-0.0102676106616854,60.0,35.481170654296875,0.0,-7.430512738437758e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,9.804372530197723e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,8.775841706665233e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,7.625688886037096e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001032449363265,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004897337057627,285.1689453125,294.1499938964844,302.2448425292969,297.69012451171875,299.7800598144531,302.129638671875,283.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447495151311,1.1096907392982304e-08,0.0010447384556755,-0.0281182657927274,0.0,0.0,0.0,-0.0103140221908688,60.0,35.12015914916992,0.0,-7.441914817718499e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.823570871958508e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,8.793026063358411e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,7.640619878657162e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0001034470988088,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0004906929098069,285.1649475097656,294.1499938964844,302.2069091796875,297.7052307128906,299.8251953125,302.1639099121094,284.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439730018377,0.0,0.0,0.0,-0.0104325367137789,60.0,34.44149398803711,0.0,-7.471068386166736e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.823570871958508e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,8.793026063358411e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,7.640619878657162e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0001034470988088,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0004906929098069,285.1649475097656,294.1499938964844,302.2069091796875,297.7052307128906,299.8251953125,302.1639099121094,284.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439730018377,0.0,0.0,0.0,-0.0104325367137789,60.0,34.44149398803711,0.0,-7.471068386166736e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.84950311249122e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,8.816237095743418e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.660788833163679e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.00010372018005,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0004919883795082,285.16082763671875,294.1499938964844,302.1690979003906,297.7207336425781,299.8690185546875,302.1723327636719,284.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658939591541184e-08,0.0010495441965758,-0.0295892413705587,0.0,0.0,0.0,-0.0105926450341939,60.0,33.81402969360352,0.0,-7.510544719480094e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.84950311249122e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,8.816237095743418e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.660788833163679e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.00010372018005,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0004919883795082,285.16082763671875,294.1499938964844,302.1690979003906,297.7207336425781,299.8690185546875,302.1723327636719,284.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658939591541184e-08,0.0010495441965758,-0.0295892413705587,0.0,0.0,0.0,-0.0105926450341939,60.0,33.81402969360352,0.0,-7.510544719480094e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.887060150504112e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,8.849853475112468e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,7.68999889260158e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.000104115672002,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0004938645870424,285.1565246582031,294.1499938964844,302.1313781738281,297.73638916015625,299.9114685058594,302.1625061035156,284.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535559849813,1.2126765369657733e-08,0.0010535438777878,-0.0308135114610195,0.0,0.0,0.0,-0.0108245629817247,60.0,33.24400329589844,0.0,-7.567910387251686e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.887060150504112e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,8.849853475112468e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,7.68999889260158e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.000104115672002,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0004938645870424,285.1565246582031,294.1499938964844,302.1313781738281,297.73638916015625,299.9114685058594,302.1625061035156,284.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535559849813,1.2126765369657733e-08,0.0010535438777878,-0.0308135114610195,0.0,0.0,0.0,-0.0108245629817247,60.0,33.24400329589844,0.0,-7.567910387251686e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.945848432835191e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,8.902473928174004e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,7.735722465440631e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0001047347323037,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004968012799508,285.1520690917969,294.1499938964844,302.09375,297.7519226074219,299.9525756835937,302.140380859375,284.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059818197973,1.2859151077293518e-08,0.0010598053922876,-0.0327298417687416,0.0,0.0,0.0,-0.0111876325681805,60.0,32.74674987792969,0.0,-7.658155709577842e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.945848432835191e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,8.902473928174004e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,7.735722465440631e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0001047347323037,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004968012799508,285.1520690917969,294.1499938964844,302.09375,297.7519226074219,299.9525756835937,302.140380859375,284.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059818197973,1.2859151077293518e-08,0.0010598053922876,-0.0327298417687416,0.0,0.0,0.0,-0.0111876325681805,60.0,32.74674987792969,0.0,-7.658155709577842e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.98633258859627e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,8.938711107475683e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.767210627207533e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0001051610597642,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.000498823588714,285.1498107910156,294.1499938964844,302.0749816894531,297.7595520019531,299.9726257324219,302.1257629394531,284.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641311528161,1.3363541384592281e-08,0.0010641177650541,-0.0340494066476821,0.0,0.0,0.0,-0.0114376777783036,60.0,32.534507751464844,0.0,-7.720617389850305e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001003348443191,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,8.980916754808277e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,7.803884363966063e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0001056575856637,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0005011789617128,285.1474914550781,294.1499938964844,302.0562744140625,297.7670593261719,299.9924011230469,302.1096496582031,284.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691524948924,1.3951011901269794e-08,0.0010691385250538,-0.0355861000716686,0.0,0.0,0.0,-0.0117288986220955,60.0,32.343624114990234,0.0,-7.793687473167665e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0001015246816677,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.087417856790124e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.896427268860862e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001069105419446,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.000507122487761,285.142822265625,294.1499938964844,302.0189208984375,297.7815856933594,300.0312194824219,302.0737609863281,284.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818308219313,1.543350869326332e-08,0.0010818154551088,-0.0394628532230854,0.0,0.0,0.0,-0.0124638369306921,60.0,32.032657623291016,0.0,-7.979608085406653e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0001015246816677,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.087417856790124e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.896427268860862e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001069105419446,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.000507122487761,285.142822265625,294.1499938964844,302.0189208984375,297.7815856933594,300.0312194824219,302.0737609863281,284.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818308219313,1.543350869326332e-08,0.0010818154551088,-0.0394628532230854,0.0,0.0,0.0,-0.0124638369306921,60.0,32.032657623291016,0.0,-7.979608085406653e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0001024562952807,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.170805424218996e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.968885620357469e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0001078915811376,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0005117760738357,285.1397399902344,294.1499938964844,301.9951171875,297.7904357910156,300.0555114746094,302.0486755371094,284.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917567415162,1.6594302820749366e-08,0.0010917400941252,-0.0424971394240856,0.0,0.0,0.0,-0.0130392862483859,60.0,31.88867378234864,0.0,-8.126712458533802e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.000103018595837,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.221136861015113e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,8.012620673980564e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0001084837058442,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0005145848845131,285.1380310058594,294.1499938964844,301.9817199707031,297.79522705078125,300.0690612792969,302.0342102050781,284.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977475903928,1.7294940590772967e-08,0.0010977303609251,-0.044328037649393,0.0,0.0,0.0,-0.0133866183459758,60.0,31.821453094482425,0.0,-8.216151314854869e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0001047337354975,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.374656656291336e-05,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,8.146020263666287e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0001102898313547,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0005231522955,285.1331481933594,294.1499938964844,301.9447021484375,297.8077087402344,300.1060485839844,301.99273681640625,284.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160216527059,1.9432079056969087e-08,0.0011160022113472,-0.0499099902808666,0.0,0.0,0.0,-0.0144460769370198,60.0,31.694774627685547,0.0,-8.491984715419677e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0001047337354975,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.374656656291336e-05,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,8.146020263666287e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0001102898313547,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0005231522955,285.1331481933594,294.1499938964844,301.9447021484375,297.8077087402344,300.1060485839844,301.99273681640625,284.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160216527059,1.9432079056969087e-08,0.0011160022113472,-0.0499099902808666,0.0,0.0,0.0,-0.0144460769370198,60.0,31.694774627685547,0.0,-8.491984715419677e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.000106564744783,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.53854905674234e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,8.288431854452938e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001122179673984,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.000532298523467,285.128173828125,294.1499938964844,301.9078369140625,297.8188171386719,300.14215087890625,301.9507751464844,284.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355311144143,2.1713661979561042e-08,0.0011355094611644,-0.0558641552925109,0.0,0.0,0.0,-0.0155771439895033,60.0,31.636449813842773,0.0,-8.79147989962803e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.000106564744783,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.53854905674234e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,8.288431854452938e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001122179673984,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.000532298523467,285.128173828125,294.1499938964844,301.9078369140625,297.8188171386719,300.14215087890625,301.9507751464844,284.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355311144143,2.1713661979561042e-08,0.0011355094611644,-0.0558641552925109,0.0,0.0,0.0,-0.0155771439895033,60.0,31.636449813842773,0.0,-8.79147989962803e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0001074806859833,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.62053454713896e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,8.35967221064493e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0001131824974436,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0005368738202378,285.12567138671875,294.1499938964844,301.8894958496094,297.82379150390625,300.1598815917969,301.929931640625,284.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452910257503,2.2855017434153524e-08,0.0011452682083472,-0.058840561658144,0.0,0.0,0.0,-0.0161429587751626,60.0,31.62374496459961,0.0,-8.943246143644502e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0001083734969142,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.70044929999858e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,8.429113222518936e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0001141226821346,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0005413335748016,285.1231689453125,294.1499938964844,301.87115478515625,297.8283386230469,300.1773986816406,301.9092712402344,284.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548043694347,2.396756748623829e-08,0.0011547803878784,-0.0617403723299503,0.0,0.0,0.0,-0.0166944917291402,60.0,31.6165714263916,0.0,-9.09243027535922e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001100228619179,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.848082845564932e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,8.557397086406127e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0001158595405286,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.000549572519958,285.1181335449219,294.1499938964844,301.8346862792969,297.8359680175781,300.2117614746094,301.8687438964844,284.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723784264177,2.602288340369796e-08,0.0011723523493856,-0.067093402147293,0.0,0.0,0.0,-0.0177133865654468,60.0,31.603458404541016,0.0,-9.3712714033245e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001100228619179,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.848082845564932e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,8.557397086406127e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0001158595405286,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.000549572519958,285.1181335449219,294.1499938964844,301.8346862792969,297.8359680175781,300.2117614746094,301.8687438964844,284.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723784264177,2.602288340369796e-08,0.0011723523493856,-0.067093402147293,0.0,0.0,0.0,-0.0177133865654468,60.0,31.603458404541016,0.0,-9.3712714033245e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0001113848265958,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,9.969990060199052e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,8.663327753311023e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0001172937481896,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0005563758313655,285.11309814453125,294.1499938964844,301.7984313964844,297.84149169921875,300.2450561523437,301.82940673828125,284.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868906440213,2.7720057360625106e-08,0.0011868629371747,-0.0715094283223152,0.0,0.0,0.0,-0.0185547396540641,60.0,31.56673240661621,0.0,-9.604693929077257e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
