time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696400,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0001113848265958,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,9.969990060199052e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,8.663327753311023e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0001172937481896,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0005563758313655,285.11309814453125,294.1499938964844,301.7984313964844,297.84149169921875,300.2450561523437,301.82940673828125,284.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868906440213,2.7720057360625106e-08,0.0011868629371747,-0.0715094283223152,0.0,0.0,0.0,-0.0185547396540641,60.0,31.56673240661621,0.0,-9.604693929077257e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.000112415786134,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001006227030302,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,8.743512444198132e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001183793938253,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0005615257541649,285.1081237792969,294.1499938964844,301.76239013671875,297.8446655273437,300.2772827148437,301.7911682128906,284.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978754773736,2.900473461409092e-08,0.0011978464899584,-0.074849434196949,0.0,0.0,0.0,-0.0191916022449731,60.0,31.51643753051757,0.0,-9.783289556253297e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.000112415786134,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001006227030302,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,8.743512444198132e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001183793938253,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0005615257541649,285.1081237792969,294.1499938964844,301.76239013671875,297.8446655273437,300.2772827148437,301.7911682128906,284.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978754773736,2.900473461409092e-08,0.0011978464899584,-0.074849434196949,0.0,0.0,0.0,-0.0191916022449731,60.0,31.51643753051757,0.0,-9.783289556253297e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001130915916291,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0001012276115943,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,8.796075417194515e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001190910552395,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0005649016820825,285.10321044921875,294.1499938964844,301.7265930175781,297.84527587890625,300.30816650390625,301.75390625,284.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050758814439,2.984680946838125e-08,0.0012050460791215,-0.0770374089479446,0.0,0.0,0.0,-0.0196090508252382,60.0,31.49683380126953,0.0,-9.901244624188621e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001130915916291,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0001012276115943,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,8.796075417194515e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001190910552395,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0005649016820825,285.10321044921875,294.1499938964844,301.7265930175781,297.84527587890625,300.30816650390625,301.75390625,284.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050758814439,2.984680946838125e-08,0.0012050460791215,-0.0770374089479446,0.0,0.0,0.0,-0.0196090508252382,60.0,31.49683380126953,0.0,-9.901244624188621e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0001133440600824,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001014535882859,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,8.815711044007912e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0001193569114548,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0005661628674715,285.1007995605469,294.1499938964844,301.7087707519531,297.84454345703125,300.3231811523437,301.73553466796875,284.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077668216079,3.0161366737502255e-08,0.0012077366700395,-0.0778544470667839,0.0,0.0,0.0,-0.0197649933397769,60.0,31.450523376464844,0.0,-9.945487988716196e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0001135409256676,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001016297974274,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,8.8310225692112e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0001195642253151,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0005671463441103,285.0984191894531,294.1499938964844,301.6910400390625,297.8430480957031,300.3377990722656,301.71734619140625,284.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098629958927,3.040662832631824e-08,0.0012098326114937,-0.0784913972020149,0.0,0.0,0.0,-0.0198865737766027,60.0,31.39718437194824,0.0,-9.980053761182717e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0001138629813794,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001019180708681,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,8.856070780893788e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0001199033649754,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0005687552620656,285.0937805175781,294.1499938964844,301.6557312011719,297.8377990722656,300.3660888671875,301.6813659667969,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132938718423,3.08078327293515e-08,0.001213263021782,-0.0795331299304962,0.0,0.0,0.0,-0.0200854670256376,60.0,31.267498016357425,0.0,-1.0036725228701473e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0001138629813794,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001019180708681,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,8.856070780893788e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0001199033649754,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0005687552620656,285.0937805175781,294.1499938964844,301.6557312011719,297.8377990722656,300.3660888671875,301.6813659667969,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132938718423,3.08078327293515e-08,0.001213263021782,-0.0795331299304962,0.0,0.0,0.0,-0.0200854670256376,60.0,31.267498016357425,0.0,-1.0036725228701473e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0001140553431469,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0001020902418531,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,8.871031604940072e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0001201059276354,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0005697162705473,285.09051513671875,294.1499938964844,301.6304626464844,297.8320007324219,300.3856811523437,301.6557006835937,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153427815064,3.1047438397990845e-08,0.0012153118150308,-0.080155149102211,0.0,0.0,0.0,-0.0202042497694492,60.0,31.161684036254883,0.0,-1.007064653890666e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0001141205211752,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0001021485804812,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,8.876100037014112e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001201745544676,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0005700418842025,285.0892639160156,294.1499938964844,301.6206970214844,297.8292541503906,300.39312744140625,301.6457824707031,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160370824858,3.1128617905551443e-08,0.0012160058831796,-0.0803658664226532,0.0,0.0,0.0,-0.0202444940805435,60.0,31.118452072143555,0.0,-1.0082151646884085e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001143142653745,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.000102321995655,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,8.891168545233086e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001203785795951,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0005710098776035,285.0849304199219,294.1499938964844,301.5859375,297.8172302246094,300.4188232421875,301.610595703125,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180997291579,3.136990756047453e-08,0.0012180684134364,-0.0809921324253082,0.0,0.0,0.0,-0.0203641075640916,60.0,30.954345703125,0.0,-1.0116389148606689e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001143142653745,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.000102321995655,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,8.891168545233086e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001203785795951,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0005710098776035,285.0849304199219,294.1499938964844,301.5859375,297.8172302246094,300.4188232421875,301.610595703125,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180997291579,3.136990756047453e-08,0.0012180684134364,-0.0809921324253082,0.0,0.0,0.0,-0.0203641075640916,60.0,30.954345703125,0.0,-1.0116389148606689e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0001144562993431,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.0001024491284624,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,8.902214904082939e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0001205281441798,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0005717195454053,285.0807800292969,294.1499938964844,301.5514831542969,297.8014221191406,300.4432983398437,301.57574462890625,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.154675098926418e-08,0.0012195806484669,-0.0814510658383369,0.0,0.0,0.0,-0.0204517766833305,60.0,30.77805519104004,0.0,-1.014151820299958e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0001144562993431,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.0001024491284624,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,8.902214904082939e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0001205281441798,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0005717195454053,285.0807800292969,294.1499938964844,301.5514831542969,297.8014221191406,300.4432983398437,301.57574462890625,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.154675098926418e-08,0.0012195806484669,-0.0814510658383369,0.0,0.0,0.0,-0.0204517766833305,60.0,30.77805519104004,0.0,-1.014151820299958e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001145079731941,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.000102495374449,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,8.906234143069014e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0001205825610668,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0005719778127968,285.07879638671875,294.1499938964844,301.53436279296875,297.79205322265625,300.455078125,301.5584411621094,285.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201615609228,3.1611065764991515e-08,0.0012201298959553,-0.081617958843708,0.0,0.0,0.0,-0.0204836577177047,60.0,30.685232162475582,0.0,-1.0150665019637017e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0001145454443758,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0001025289093377,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,8.909147436497733e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001206220185849,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0005721650668419,285.07684326171875,294.1499938964844,301.517333984375,297.7816467285156,300.4665222167969,301.5412292480469,285.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205601669847,3.165767381574369e-08,0.0012205285020172,-0.0817389041185379,0.0,0.0,0.0,-0.0205067638307809,60.0,30.58895301818848,0.0,-1.0157296514989866e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001145761707448,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001025564124574,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,8.911536860978231e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0001206543747684,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0005723187350668,285.0730895996094,294.1499938964844,301.4834899902344,297.7576599121094,300.4884338378906,301.50714111328125,285.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208862463012,3.1695801538944586e-08,0.0012208545813336,-0.0818378329277038,0.0,0.0,0.0,-0.0205256640911102,60.0,30.38422966003418,0.0,-1.0162722929862866e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001145761707448,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001025564124574,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,8.911536860978231e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0001206543747684,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0005723187350668,285.0730895996094,294.1499938964844,301.4834899902344,297.7576599121094,300.4884338378906,301.50714111328125,285.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208862463012,3.1695801538944586e-08,0.0012208545813336,-0.0818378329277038,0.0,0.0,0.0,-0.0205256640911102,60.0,30.38422966003418,0.0,-1.0162722929862866e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.000114563263196,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001025448582367,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,8.910532051231712e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0001206407832796,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0005722544738091,285.0695495605469,294.1499938964844,301.45001220703125,297.7292175292969,300.5093078613281,301.473388671875,285.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207481777295,3.167954076843672e-08,0.001220716512762,-0.081795647740364,0.0,0.0,0.0,-0.0205176100134849,60.0,30.16749763488769,0.0,-1.0160408692172497e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.000114563263196,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001025448582367,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,8.910532051231712e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0001206407832796,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0005722544738091,285.0695495605469,294.1499938964844,301.45001220703125,297.7292175292969,300.5093078613281,301.473388671875,285.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207481777295,3.167954076843672e-08,0.001220716512762,-0.081795647740364,0.0,0.0,0.0,-0.0205176100134849,60.0,30.16749763488769,0.0,-1.0160408692172497e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0001145030619227,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001024909652187,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,8.905848517315462e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.000120577380585,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,0.0005719539476558,285.0662536621094,294.1499938964844,301.4175720214844,297.6993103027344,300.52899169921875,301.4404296875,285.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201045174151,3.1604340477997546e-08,0.0012200729688629,-0.0816005170345306,0.0,0.0,0.0,-0.0204803273081779,60.0,29.93842506408692,0.0,-1.0149708629114684e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0001145030619227,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001024909652187,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,8.905848517315462e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.000120577380585,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,0.0005719539476558,285.0662536621094,294.1499938964844,301.4175720214844,297.6993103027344,300.52899169921875,301.4404296875,285.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201045174151,3.1604340477997546e-08,0.0012200729688629,-0.0816005170345306,0.0,0.0,0.0,-0.0204803273081779,60.0,29.93842506408692,0.0,-1.0149708629114684e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0001144187626778,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001024155062623,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,8.89929142431356e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0001204886139021,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.0005715330480597,285.06317138671875,294.1499938964844,301.38690185546875,297.6710205078125,300.5474853515625,301.4088134765625,285.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219205209054,3.1499116204258826e-08,0.0012191736605018,-0.0813274458050727,0.0,0.0,0.0,-0.0204281639307737,60.0,29.707847595214844,0.0,-1.013474602018505e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0001144187626778,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001024155062623,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,8.89929142431356e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0001204886139021,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.0005715330480597,285.06317138671875,294.1499938964844,301.38690185546875,297.6710205078125,300.5474853515625,301.4088134765625,285.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219205209054,3.1499116204258826e-08,0.0012191736605018,-0.0813274458050727,0.0,0.0,0.0,-0.0204281639307737,60.0,29.707847595214844,0.0,-1.013474602018505e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0001143676126957,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.000102369718661,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,8.895312930690125e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0001204347499879,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0005712776328437,285.0617370605469,294.1499938964844,301.3721923828125,297.6574401855469,300.55633544921875,301.3936462402344,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186592211946,3.1435284597591824e-08,0.0012186277890577,-0.0811617970466613,0.0,0.0,0.0,-0.0203965194523334,60.0,29.59360694885254,0.0,-1.0125675231620337e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.000114310576464,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0001023186632664,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,8.890876051736996e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001203746796818,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.0005709928227588,285.06036376953125,294.1499938964844,301.35791015625,297.6442565917969,300.5648803710937,301.3788452148437,285.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180507183074,3.1364116637178086e-08,0.0012180194025859,-0.0809771046042442,0.0,0.0,0.0,-0.0203612390905618,60.0,29.48038101196289,0.0,-1.0115566340118677e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0001141809043474,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0001022025899146,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,8.880789391696453e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0001202381245093,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0005703452625311,285.0577697753906,294.1499938964844,301.3305358886719,297.6190185546875,300.581298828125,301.3504943847656,285.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166679371148,3.1202340267100226e-08,0.0012166367378085,-0.0805572271347045,0.0,0.0,0.0,-0.0202810447663068,60.0,29.256967544555664,0.0,-1.009260657269806e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0001141809043474,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0001022025899146,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,8.880789391696453e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0001202381245093,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0005703452625311,285.0577697753906,294.1499938964844,301.3305358886719,297.6190185546875,300.581298828125,301.3504943847656,285.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166679371148,3.1202340267100226e-08,0.0012166367378085,-0.0805572271347045,0.0,0.0,0.0,-0.0202810447663068,60.0,29.256967544555664,0.0,-1.009260657269806e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0001140633612521,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001020973722916,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,8.87164642335847e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0001201143459184,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0005697582964785,285.055908203125,294.1499938964844,301.30975341796875,297.599853515625,300.59375,301.3288879394531,285.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215414260514,3.1055719773576136e-08,0.0012153832940384,-0.0801766365766525,0.0,0.0,0.0,-0.0202083587646484,60.0,29.081342697143555,0.0,-1.00718196449634e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0001140314270742,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001020687850541,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,8.869162411428988e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0001200807164423,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.0005695988074876,285.0554504394531,294.1499938964844,301.3047180175781,297.59521484375,300.5967712402344,301.3236694335937,285.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215073862113,3.10158903005231e-08,0.0012150427792221,-0.080073244869709,0.0,0.0,0.0,-0.0201886147260665,60.0,29.0379638671875,0.0,-1.0066176514555992e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.000113863745355,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0001019186893245,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,8.856119529809803e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0001199041362269,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.00056876137387,285.0533752441406,294.1499938964844,301.2803649902344,297.5727233886719,300.611328125,301.29840087890625,285.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132858391851,3.0806756257106827e-08,0.0012132549891248,-0.0795303285121917,0.0,0.0,0.0,-0.0200849398970603,60.0,28.823436737060547,0.0,-1.0036572462013282e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.000113863745355,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0001019186893245,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,8.856119529809803e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0001199041362269,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.00056876137387,285.0533752441406,294.1499938964844,301.2803649902344,297.5727233886719,300.611328125,301.29840087890625,285.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132858391851,3.0806756257106827e-08,0.0012132549891248,-0.0795303285121917,0.0,0.0,0.0,-0.0200849398970603,60.0,28.823436737060547,0.0,-1.0036572462013282e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.000113679037895,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0001017533577396,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,8.841753151500598e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.000119709628052,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,0.0005678389570675,285.05157470703125,294.1499938964844,301.25738525390625,297.55157470703125,300.62506103515625,301.2745666503906,285.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113163247704,3.057640540760076e-08,0.0012112858239561,-0.0789322555065155,0.0,0.0,0.0,-0.0199707467108964,60.0,28.613460540771484,0.0,-1.0004015393860757e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.000113679037895,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0001017533577396,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,8.841753151500598e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.000119709628052,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,0.0005678389570675,285.05157470703125,294.1499938964844,301.25738525390625,297.55157470703125,300.62506103515625,301.2745666503906,285.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113163247704,3.057640540760076e-08,0.0012112858239561,-0.0789322555065155,0.0,0.0,0.0,-0.0199707467108964,60.0,28.613460540771484,0.0,-1.0004015393860757e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0001135816273745,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.0001016661626636,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,8.834175969241187e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0001196070516016,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,0.0005673524574376,285.0507507324219,294.1499938964844,301.2464294433594,297.5414428710937,300.6317138671875,301.2630615234375,285.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102777836844,3.045493102149521e-08,0.0012102473992854,-0.0786168277263641,0.0,0.0,0.0,-0.019910529255867,60.0,28.5095329284668,0.0,-9.986867866018657e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0001134798803832,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0001015750895021,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,8.82626191014424e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,0.0001194999058498,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,0.0005668443045578,285.0499572753906,294.1499938964844,301.2357482910156,297.5316162109375,300.6381530761719,301.2519226074219,285.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091929093003,3.032804585245685e-08,0.0012091626413166,-0.0782873257994651,0.0,0.0,0.0,-0.0198476277291774,60.0,28.40670585632324,0.0,-9.968972136675802e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.000113265341497,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0001013830551528,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,8.809575228951871e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001192739873658,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0005657728179357,285.0486145019531,294.1499938964844,301.21539306640625,297.5128173828125,300.6505126953125,301.2307434082031,285.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069058138877,3.0060530065156854e-08,0.0012068757787346,-0.0775925517082214,0.0,0.0,0.0,-0.0197150111198425,60.0,28.20443153381348,0.0,-9.931294187026653e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.000113265341497,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0001013830551528,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,8.809575228951871e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001192739873658,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0005657728179357,285.0486145019531,294.1499938964844,301.21539306640625,297.5128173828125,300.6505126953125,301.2307434082031,285.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069058138877,3.0060530065156854e-08,0.0012068757787346,-0.0775925517082214,0.0,0.0,0.0,-0.0197150111198425,60.0,28.20443153381348,0.0,-9.931294187026653e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
