time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698740,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0001130384334828,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.000101179946796,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,8.791925938567147e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0001190350449178,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0005646395729854,285.04754638671875,294.1499938964844,301.1961975097656,297.4951171875,300.662109375,301.2108154296875,285.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044868199154,2.97775972768477e-08,0.001204457017593,-0.0768576115369796,0.0,0.0,0.0,-0.0195747539401054,60.0,28.006572723388672,0.0,-9.891522978477953e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0001130384334828,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.000101179946796,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,8.791925938567147e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0001190350449178,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0005646395729854,285.04754638671875,294.1499938964844,301.1961975097656,297.4951171875,300.662109375,301.2108154296875,285.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044868199154,2.97775972768477e-08,0.001204457017593,-0.0768576115369796,0.0,0.0,0.0,-0.0195747539401054,60.0,28.006572723388672,0.0,-9.891522978477953e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0001127997384173,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0001009662883006,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,8.773359877523035e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0001187836751341,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0005634474218823,285.0467224121094,294.1499938964844,301.1781005859375,297.4784240722656,300.67303466796875,301.1920471191406,285.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019422138109,2.947997401747672e-08,0.0012019127607345,-0.0760843828320503,0.0,0.0,0.0,-0.0194272100925445,60.0,27.81282424926757,0.0,-9.849772197867425e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0001127997384173,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0001009662883006,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,8.773359877523035e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0001187836751341,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0005634474218823,285.0467224121094,294.1499938964844,301.1781005859375,297.4784240722656,300.67303466796875,301.1920471191406,285.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019422138109,2.947997401747672e-08,0.0012019127607345,-0.0760843828320503,0.0,0.0,0.0,-0.0194272100925445,60.0,27.81282424926757,0.0,-9.849772197867425e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0001125498019973,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0001007425671559,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,8.753919246373698e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0001185204819194,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0005621991003863,285.0461120605469,294.1499938964844,301.1610717773437,297.46270751953125,300.6834411621094,301.1742553710937,285.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992778163403,2.9168347737140724e-08,0.0011992487125098,-0.0752746313810348,0.0,0.0,0.0,-0.0192727278918027,60.0,27.62226676940918,0.0,-9.806151979319112e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0001125498019973,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0001007425671559,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,8.753919246373698e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0001185204819194,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0005621991003863,285.0461120605469,294.1499938964844,301.1610717773437,297.46270751953125,300.6834411621094,301.1742553710937,285.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992778163403,2.9168347737140724e-08,0.0011992487125098,-0.0752746313810348,0.0,0.0,0.0,-0.0192727278918027,60.0,27.62226676940918,0.0,-9.806151979319112e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.0001124212722061,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0001006275197141,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,8.74392208061181e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,0.0001183851345558,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,0.0005615571863017,285.0459289550781,294.1499938964844,301.15289306640625,297.4552001953125,300.6883850097656,301.1658020019531,285.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979077244177,2.9008100810301585e-08,0.0011978787370026,-0.0748581811785698,0.0,0.0,0.0,-0.0191932879388332,60.0,27.5285701751709,0.0,-9.783759225001633e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,0.0001122893081628,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.0001005093945423,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,8.733657887205482e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,0.0001182461637654,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.0005608980427496,285.0458068847656,294.1499938964844,301.1449890136719,297.4478759765625,300.6932067871094,301.1575927734375,285.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965009616687,2.8843567534408976e-08,0.0011964720906689,-0.0744305476546287,0.0,0.0,0.0,-0.0191117227077484,60.0,27.4358024597168,0.0,-9.760793062696393e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.0001120090382755,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0001002585267997,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,8.711858390597627e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,0.0001179510290967,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0005594982649199,285.04571533203125,294.1499938964844,301.1297912597656,297.43389892578125,300.702392578125,301.1418762207031,285.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935136280953,2.8494154591385268e-08,0.0011934851063415,-0.0735222697257995,0.0,0.0,0.0,-0.0189385078847408,60.0,27.25171661376953,0.0,-9.712111648241264e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.0001120090382755,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0001002585267997,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,8.711858390597627e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,0.0001179510290967,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0005594982649199,285.04571533203125,294.1499938964844,301.1297912597656,297.43389892578125,300.702392578125,301.1418762207031,285.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935136280953,2.8494154591385268e-08,0.0011934851063415,-0.0735222697257995,0.0,0.0,0.0,-0.0189385078847408,60.0,27.25171661376953,0.0,-9.712111648241264e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.000111739624117,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,0.0001000173724605,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,8.690903632668778e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0001176673176814,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0005581526202149,285.0458984375,294.1499938964844,301.1171264648437,297.4222106933594,300.71002197265625,301.1287841796875,285.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906418949365,2.8158284592905147e-08,0.0011906137224286,-0.0726490318775177,0.0,0.0,0.0,-0.018772006034851,60.0,27.090442657470703,0.0,-9.66543112213003e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0001116997809731,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,9.998170571634546e-05,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,8.687804074725136e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0001176253572339,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0005579536082223,285.0459289550781,294.1499938964844,301.1154479980469,297.420654296875,300.7110290527344,301.1270751953125,285.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902172118425,2.8108610550248162e-08,0.0011901890393346,-0.0725198686122894,0.0,0.0,0.0,-0.018747380003333,60.0,27.06835556030273,0.0,-9.65853672596495e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.0001113582402467,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.967599180527031e-05,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,8.661238825879991e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.000117265699373,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,0.0005562477163039,285.0463256835937,294.1499938964844,301.1018371582031,297.4081115722656,300.7192687988281,301.1129455566406,285.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865773703902,2.7682842684839683e-08,0.0011865496635437,-0.0714126303791999,0.0,0.0,0.0,-0.0185363162308931,60.0,26.883686065673828,0.0,-9.599543915328469e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.0001113582402467,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.967599180527031e-05,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,8.661238825879991e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.000117265699373,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,0.0005562477163039,285.0463256835937,294.1499938964844,301.1018371582031,297.4081115722656,300.7192687988281,301.1129455566406,285.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865773703902,2.7682842684839683e-08,0.0011865496635437,-0.0714126303791999,0.0,0.0,0.0,-0.0185363162308931,60.0,26.883686065673828,0.0,-9.599543915328469e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,0.0001109815420932,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,9.933880937751384e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,8.631939272163436e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,0.0001168690141639,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0005543662118725,285.0469970703125,294.1499938964844,301.0888977050781,297.39617919921875,300.7269897460937,301.099609375,285.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825622059404,2.7213266307057893e-08,0.0011825349647551,-0.0701911747455596,0.0,0.0,0.0,-0.0183035284280776,60.0,26.696901321411133,0.0,-9.534691258750173e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,0.0001109815420932,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,9.933880937751384e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,8.631939272163436e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,0.0001168690141639,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0005543662118725,285.0469970703125,294.1499938964844,301.0888977050781,297.39617919921875,300.7269897460937,301.099609375,285.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825622059404,2.7213266307057893e-08,0.0011825349647551,-0.0701911747455596,0.0,0.0,0.0,-0.0183035284280776,60.0,26.696901321411133,0.0,-9.534691258750173e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.0001107816278818,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.91598644759506e-05,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,8.616390550741926e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,0.0001166584988823,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.0005533676594495,285.04742431640625,294.1499938964844,301.0826721191406,297.39044189453125,300.7306823730469,301.0932312011719,285.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804313398897,2.6964070087842632e-08,0.0011804043315351,-0.0695428401231765,0.0,0.0,0.0,-0.0181799922138452,60.0,26.6027889251709,0.0,-9.50036351810013e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0001105763440136,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.8976117442362e-05,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,8.6004234617576e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0001164423229056,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0005523423315025,285.0479431152344,294.1499938964844,301.0765991210937,297.38482666015625,300.7342224121094,301.0870361328125,285.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782431975007,2.6708185885127026e-08,0.001178216538392,-0.068877026438713,0.0,0.0,0.0,-0.0180531423538923,60.0,26.50843811035156,0.0,-9.465179573453497e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,0.0001101563320844,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,9.860016871243717e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,8.567755139665678e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0001160000319941,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,0.0005502444691956,285.0491027832031,294.1499938964844,301.0648193359375,297.3739624023437,300.74102783203125,301.074951171875,285.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737673776224,2.6184645562921105e-08,0.001173741184175,-0.0675144717097282,0.0,0.0,0.0,-0.0177936069667339,60.0,26.31964683532715,0.0,-9.393395572487864e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,0.0001101563320844,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,9.860016871243717e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,8.567755139665678e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0001160000319941,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,0.0005502444691956,285.0491027832031,294.1499938964844,301.0648193359375,297.3739624023437,300.74102783203125,301.074951171875,285.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737673776224,2.6184645562921105e-08,0.001173741184175,-0.0675144717097282,0.0,0.0,0.0,-0.0177936069667339,60.0,26.31964683532715,0.0,-9.393395572487864e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0001097273270715,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.821615822147578e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,8.534387598047033e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0001155482677859,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,0.0005481016705743,285.050537109375,294.1499938964844,301.0534973144531,297.363525390625,300.7474365234375,301.0634155273437,285.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691950494423,2.564989998177225e-08,0.0011691694380715,-0.0661223754286766,0.0,0.0,0.0,-0.0175285134464502,60.0,26.13170051574707,0.0,-9.320356753050876e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0001097273270715,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.821615822147578e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,8.534387598047033e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0001155482677859,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,0.0005481016705743,285.050537109375,294.1499938964844,301.0534973144531,297.363525390625,300.7474365234375,301.0634155273437,285.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691950494423,2.564989998177225e-08,0.0011691694380715,-0.0661223754286766,0.0,0.0,0.0,-0.0175285134464502,60.0,26.13170051574707,0.0,-9.320356753050876e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0001093059108825,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.783895075088368e-05,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,8.501610136590898e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001151044925791,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,0.0005459967651404,285.0522155761719,294.1499938964844,301.0425720214844,297.3534240722656,300.7533874511719,301.0523681640625,285.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647037463262,2.51246223825774e-08,0.0011646786006167,-0.0647545605897903,0.0,0.0,0.0,-0.0172681156545877,60.0,25.947221755981445,0.0,-9.248888233059917e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0001093059108825,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.783895075088368e-05,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,8.501610136590898e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001151044925791,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,0.0005459967651404,285.0522155761719,294.1499938964844,301.0425720214844,297.3534240722656,300.7533874511719,301.0523681640625,285.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647037463262,2.51246223825774e-08,0.0011646786006167,-0.0647545605897903,0.0,0.0,0.0,-0.0172681156545877,60.0,25.947221755981445,0.0,-9.248888233059917e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0001089034121832,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.747867443365976e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,8.470303873764351e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,0.0001146806389442,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.0005439863307401,285.0541076660156,294.1499938964844,301.0319519042969,297.3436584472656,300.7590026855469,301.0416564941406,285.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604140745475,2.4622922367711908e-08,0.0011603893944993,-0.063447818160057,0.0,0.0,0.0,-0.0170194059610366,60.0,25.767915725708008,0.0,-9.180883608905789e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0001089034121832,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.747867443365976e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,8.470303873764351e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,0.0001146806389442,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.0005439863307401,285.0541076660156,294.1499938964844,301.0319519042969,297.3436584472656,300.7590026855469,301.0416564941406,285.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604140745475,2.4622922367711908e-08,0.0011603893944993,-0.063447818160057,0.0,0.0,0.0,-0.0170194059610366,60.0,25.767915725708008,0.0,-9.180883608905789e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0001087171767721,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.73119749687612e-05,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,8.455818169750273e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0001144845227827,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0005430561723187,285.05517578125,294.1499938964844,301.0267333984375,297.3388671875,300.7616577148437,301.0364074707031,285.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584300082176,2.4390788055939083e-08,0.0011584056774154,-0.0628430768847465,0.0,0.0,0.0,-0.0169043317437171,60.0,25.681617736816406,0.0,-9.149503199523681e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0001085343683371,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,9.714833868201822e-05,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,8.441599493380636e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0001142920154961,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,0.000542143068742,285.0562438964844,294.1499938964844,301.0216064453125,297.3341064453125,300.7642822265625,301.0311889648437,285.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564826127141,2.4162922329651337e-08,0.0011564583983272,-0.0622493922710418,0.0,0.0,0.0,-0.0167913753539323,60.0,25.59610366821289,0.0,-9.118751620462717e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.000108206164441,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.685456461738796e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,8.416071796091273e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0001139464002335,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0005405037663877,285.0585632324219,294.1499938964844,301.01141357421875,297.32470703125,300.76922607421875,301.0209655761719,285.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529825860634,2.3753820244110105e-08,0.0011529588373377,-0.0611833594739437,0.0,0.0,0.0,-0.0165885593742132,60.0,25.433090209960938,0.0,-9.063671768672068e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.000108206164441,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.685456461738796e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,8.416071796091273e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0001139464002335,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0005405037663877,285.0585632324219,294.1499938964844,301.01141357421875,297.32470703125,300.76922607421875,301.0209655761719,285.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529825860634,2.3753820244110105e-08,0.0011529588373377,-0.0611833594739437,0.0,0.0,0.0,-0.0165885593742132,60.0,25.433090209960938,0.0,-9.063671768672068e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0001079398716683,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.66162042459473e-05,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,8.395359327550977e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0001136659775511,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,0.0005391736631281,285.0610046386719,294.1499938964844,301.0017395019531,297.3157958984375,300.7737121582031,301.01129150390625,285.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501441476866,2.3421874217888217e-08,0.0011501207482069,-0.0603182278573513,0.0,0.0,0.0,-0.0164240002632141,60.0,25.28697395324707,0.0,-9.01910226502878e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0001079308131011,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.66080988291651e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,8.394655014853925e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0001136564387707,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0005391284357756,285.0611267089844,294.1499938964844,301.0013427734375,297.3154296875,300.7738647460937,301.0108642578125,285.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500476393848,2.3410581917460163e-08,0.0011500242399051,-0.0602887943387031,0.0,0.0,0.0,-0.0164184030145406,60.0,25.28133583068848,0.0,-9.017588098458873e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0001077155975508,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.641545329941437e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,8.377915219170973e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001134297999669,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0005380535149015,285.0639038085937,294.1499938964844,300.9913024902344,297.30615234375,300.7781982421875,301.0008544921875,285.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477535590529,2.3142289862221332e-08,0.0011477303924039,-0.0595894567668437,0.0,0.0,0.0,-0.0162854008376598,60.0,25.142290115356445,0.0,-8.981648136341391e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0001077155975508,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.641545329941437e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,8.377915219170973e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001134297999669,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0005380535149015,285.0639038085937,294.1499938964844,300.9913024902344,297.30615234375,300.7781982421875,301.0008544921875,285.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477535590529,2.3142289862221332e-08,0.0011477303924039,-0.0595894567668437,0.0,0.0,0.0,-0.0162854008376598,60.0,25.142290115356445,0.0,-8.981648136341391e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001075678592314,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.628321276977658e-05,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,8.366424299310893e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0001132742254412,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0005373156745918,285.06689453125,294.1499938964844,300.981201171875,297.2968444824219,300.7822265625,300.9908447265625,286.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461785761639,2.2958086987046045e-08,0.0011461556423455,-0.0591092631220817,0.0,0.0,0.0,-0.0161940846592187,60.0,25.01711654663086,0.0,-8.957014330235324e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001075678592314,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.628321276977658e-05,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,8.366424299310893e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0001132742254412,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0005373156745918,285.06689453125,294.1499938964844,300.981201171875,297.2968444824219,300.7822265625,300.9908447265625,286.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461785761639,2.2958086987046045e-08,0.0011461556423455,-0.0591092631220817,0.0,0.0,0.0,-0.0161940846592187,60.0,25.01711654663086,0.0,-8.957014330235324e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0001075060208677,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.622786456020548e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,8.361614163732156e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0001132091056206,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0005370068829506,285.06842041015625,294.1499938964844,300.97613525390625,297.29217529296875,300.7842102050781,300.98583984375,286.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145519549027,2.28809806657182e-08,0.001145496731624,-0.0589082427322864,0.0,0.0,0.0,-0.0161558631807565,60.0,24.957019805908203,0.0,-8.946712881652277e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0001074929896276,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.621619392419234e-05,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,8.3606006228365e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0001131953831645,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0005369418067857,285.0700988769531,294.1499938964844,300.97100830078125,297.2874450683594,300.7859802246094,300.9807434082031,286.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453796178102,2.2864693249857737e-08,0.0011453568004071,-0.0588657818734645,0.0,0.0,0.0,-0.0161477848887443,60.0,24.90646171569824,0.0,-8.944537910338114e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0001075014733942,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.622379002394156e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,8.361259824596345e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0001132043180405,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0005369842983782,285.0735168457031,294.1499938964844,300.96063232421875,297.27789306640625,300.7894592285156,300.9704895019531,286.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145468908362,2.287517197885336e-08,0.001145446090959,-0.0588930994272232,0.0,0.0,0.0,-0.0161529779434204,60.0,24.812503814697266,0.0,-8.945936968984824e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
