time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701080,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0001075014733942,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.622379002394156e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,8.361259824596345e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0001132043180405,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0005369842983782,285.0735168457031,294.1499938964844,300.96063232421875,297.27789306640625,300.7894592285156,300.9704895019531,286.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145468908362,2.287517197885336e-08,0.001145446090959,-0.0588930994272232,0.0,0.0,0.0,-0.0161529779434204,60.0,24.812503814697266,0.0,-8.945936968984824e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.000107586820377,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.630018030293286e-05,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,8.367897680727765e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001132941906689,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.000537410727702,285.0771484375,294.1499938964844,300.95001220703125,297.2680969238281,300.79266357421875,300.960205078125,286.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463771807029,2.2981431868629443e-08,0.0011463542468845,-0.0591701231896877,0.0,0.0,0.0,-0.0162056535482406,60.0,24.73496627807617,0.0,-8.960134323388048e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.000107586820377,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.630018030293286e-05,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,8.367897680727765e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001132941906689,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.000537410727702,285.0771484375,294.1499938964844,300.95001220703125,297.2680969238281,300.79266357421875,300.960205078125,286.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463771807029,2.2981431868629443e-08,0.0011463542468845,-0.0591701231896877,0.0,0.0,0.0,-0.0162056535482406,60.0,24.73496627807617,0.0,-8.960134323388048e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0001077311026165,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.6429321274627e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,8.37911939015612e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0001134461272158,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0005381315713748,285.0809936523437,294.1499938964844,300.9402770996094,297.2591247558594,300.7956237792969,300.9501953125,286.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479129316285,2.316113700828737e-08,0.0011478897649794,-0.0596385933458805,0.0,0.0,0.0,-0.0162947345525026,60.0,24.67230796813965,0.0,-8.984171273596075e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0001077311026165,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.6429321274627e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,8.37911939015612e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0001134461272158,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0005381315713748,285.0809936523437,294.1499938964844,300.9402770996094,297.2591247558594,300.7956237792969,300.9501953125,286.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479129316285,2.316113700828737e-08,0.0011478897649794,-0.0596385933458805,0.0,0.0,0.0,-0.0162947345525026,60.0,24.67230796813965,0.0,-8.984171273596075e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001079054563888,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.6585376013536e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,8.392679592361674e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0001136297287303,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0005390025908127,285.0850524902344,294.1499938964844,300.9326477050781,297.2520751953125,300.7983703613281,300.94122314453125,286.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497701052576,2.3378312619115604e-08,0.0011497467057779,-0.0602046847343444,0.0,0.0,0.0,-0.0164023973047733,60.0,24.62226676940918,0.0,-9.01326160374083e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001079054563888,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.6585376013536e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,8.392679592361674e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0001136297287303,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0005390025908127,285.0850524902344,294.1499938964844,300.9326477050781,297.2520751953125,300.7983703613281,300.94122314453125,286.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497701052576,2.3378312619115604e-08,0.0011497467057779,-0.0602046847343444,0.0,0.0,0.0,-0.0164023973047733,60.0,24.62226676940918,0.0,-9.01326160374083e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.000108006010123,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.667537960922346e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,8.400499791605398e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0001137356157414,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0005395049229264,285.0871887207031,294.1499938964844,300.9295349121094,297.24920654296875,300.7996520996094,300.9376220703125,286.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508412426337,2.3503572421645923e-08,0.0011508177267387,-0.0605311654508113,0.0,0.0,0.0,-0.0164644941687583,60.0,24.60396194458008,0.0,-9.030061676185144e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0001081074296962,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.676616173237562e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,8.408387657254934e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001138424122473,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.000540011562407,285.08935546875,294.1499938964844,300.9268798828125,297.24676513671875,300.8009338378906,300.93414306640625,286.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519225081428,2.3629914025491416e-08,0.0011518988758325,-0.0608604475855827,0.0,0.0,0.0,-0.0165271311998367,60.0,24.58626174926757,0.0,-9.047022331287736e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001083236420527,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.695968765299769e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,8.425203850492835e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0001140700915129,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0005410916637629,285.0938415527344,294.1499938964844,300.9228820800781,297.2431030273437,300.80340576171875,300.9283447265625,286.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154224271886,2.389925768397916e-08,0.001154200406745,-0.0615623667836189,0.0,0.0,0.0,-0.0166606493294239,60.0,24.55752754211425,0.0,-9.083234431273013e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001083236420527,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.695968765299769e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,8.425203850492835e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0001140700915129,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0005410916637629,285.0938415527344,294.1499938964844,300.9228820800781,297.2431030273437,300.80340576171875,300.9283447265625,286.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154224271886,2.389925768397916e-08,0.001154200406745,-0.0615623667836189,0.0,0.0,0.0,-0.0166606493294239,60.0,24.55752754211425,0.0,-9.083234431273013e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0001085563417291,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.71679764916189e-05,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,8.443302795058116e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001143151384894,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.000542254128959,285.0985107421875,294.1499938964844,300.9205017089844,297.24090576171875,300.8057861328125,300.9242248535156,286.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156702870503,2.4189148462028253e-08,0.0011566786561161,-0.0623177327215671,0.0,0.0,0.0,-0.0168043579906225,60.0,24.53776931762696,0.0,-9.122288702201332e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0001085563417291,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.71679764916189e-05,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,8.443302795058116e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001143151384894,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.000542254128959,285.0985107421875,294.1499938964844,300.9205017089844,297.24090576171875,300.8057861328125,300.9242248535156,286.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156702870503,2.4189148462028253e-08,0.0011566786561161,-0.0623177327215671,0.0,0.0,0.0,-0.0168043579906225,60.0,24.53776931762696,0.0,-9.122288702201332e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0001087998898583,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.738597145769744e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,8.462245023110881e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001145716014434,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0005434707854874,285.1033935546875,294.1499938964844,300.9195861816406,297.24005126953125,300.80810546875,300.92169189453125,286.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592971859499,2.449256264469568e-08,0.0011592727387323,-0.0631082206964492,0.0,0.0,0.0,-0.0169547703117132,60.0,24.525745391845703,0.0,-9.16325504363158e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0001087998898583,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.738597145769744e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,8.462245023110881e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001145716014434,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0005434707854874,285.1033935546875,294.1499938964844,300.9195861816406,297.24005126953125,300.80810546875,300.92169189453125,286.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592971859499,2.449256264469568e-08,0.0011592727387323,-0.0631082206964492,0.0,0.0,0.0,-0.0169547703117132,60.0,24.525745391845703,0.0,-9.16325504363158e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0001090501828002,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.761000546859576e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,8.481711847707629e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.000114835173008,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0005447211442515,285.1084899902344,294.1499938964844,300.91998291015625,297.2403869628906,300.8103942871094,300.92071533203125,286.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619634460657,2.4804382547927162e-08,0.0011619386496022,-0.0639204904437065,0.0,0.0,0.0,-0.0171093512326478,60.0,24.52060317993164,0.0,-9.205451334537429e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0001090501828002,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.761000546859576e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,8.481711847707629e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.000114835173008,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0005447211442515,285.1084899902344,294.1499938964844,300.91998291015625,297.2403869628906,300.8103942871094,300.92071533203125,286.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619634460657,2.4804382547927162e-08,0.0011619386496022,-0.0639204904437065,0.0,0.0,0.0,-0.0171093512326478,60.0,24.52060317993164,0.0,-9.205451334537429e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0001091767699108,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.772331395652144e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,8.491557673551142e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001149684758274,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0005453535704873,285.1111145019531,294.1499938964844,300.9206237792969,297.2409973144531,300.8115234375,300.9207458496094,286.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633118847385,2.496209283719964e-08,0.0011632869718596,-0.0643312707543373,0.0,0.0,0.0,-0.0171875339001417,60.0,24.520235061645508,0.0,-9.22683014437098e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0001093033279175,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.783659334061667e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,8.50140058901161e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0001151017495431,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0005459857638925,285.1138000488281,294.1499938964844,300.9215393066406,297.2418212890625,300.8126525878906,300.9211120605469,286.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646600905805,2.5119764046621643e-08,0.001164634944871,-0.0647419095039367,0.0,0.0,0.0,-0.0172656960785388,60.0,24.520999908447266,0.0,-9.248228138858394e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0001095544866984,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.80613986030221e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,8.520935080014169e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0001153662306023,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0005472404882311,285.11932373046875,294.1499938964844,300.9241027832031,297.24420166015625,300.81494140625,300.9226379394531,286.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673355475068,2.5432665751168315e-08,0.0011673100525513,-0.0655567497014999,0.0,0.0,0.0,-0.0174208134412765,60.0,24.52523231506348,0.0,-9.29076691136288e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0001095544866984,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.80613986030221e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,8.520935080014169e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0001153662306023,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0005472404882311,285.11932373046875,294.1499938964844,300.9241027832031,297.24420166015625,300.81494140625,300.9226379394531,286.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673355475068,2.5432665751168315e-08,0.0011673100525513,-0.0655567497014999,0.0,0.0,0.0,-0.0174208134412765,60.0,24.52523231506348,0.0,-9.29076691136288e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0001098002976505,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.8281423561275e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,8.540053386241198e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0001156250800704,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0005484684370458,285.12506103515625,294.1499938964844,300.9275207519531,297.24737548828125,300.8172302246094,300.9252624511719,286.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699540773406,2.57389043412104e-08,0.0011699283495545,-0.0663541033864021,0.0,0.0,0.0,-0.0175726264715194,60.0,24.532604217529297,0.0,-9.332493533520393e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0001098002976505,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.8281423561275e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,8.540053386241198e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0001156250800704,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0005484684370458,285.12506103515625,294.1499938964844,300.9275207519531,297.24737548828125,300.8172302246094,300.9252624511719,286.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699540773406,2.57389043412104e-08,0.0011699283495545,-0.0663541033864021,0.0,0.0,0.0,-0.0175726264715194,60.0,24.532604217529297,0.0,-9.332493533520393e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0001100387016776,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.849480557022616e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,8.558594709029421e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.000115876122436,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0005496593657881,285.1310119628906,294.1499938964844,300.93170166015625,297.2511901855469,300.819580078125,300.9287109375,286.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724936775863,2.6035909428401293e-08,0.0011724677169695,-0.0671273097395896,0.0,0.0,0.0,-0.0177198629826307,60.0,24.5418643951416,0.0,-9.373052023420317e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0001100387016776,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.849480557022616e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,8.558594709029421e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.000115876122436,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0005496593657881,285.1310119628906,294.1499938964844,300.93170166015625,297.2511901855469,300.819580078125,300.9287109375,286.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724936775863,2.6035909428401293e-08,0.0011724677169695,-0.0671273097395896,0.0,0.0,0.0,-0.0177198629826307,60.0,24.5418643951416,0.0,-9.373052023420317e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001102646201616,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.869702626019716e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,8.576166146667674e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.000116114031698,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0005507879541255,285.1371765136719,294.1499938964844,300.9364013671875,297.25555419921875,300.8219909667969,300.932861328125,286.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749002151191,2.631736606417689e-08,0.0011748739052563,-0.0678599178791046,0.0,0.0,0.0,-0.0178593918681144,60.0,24.551870346069336,0.0,-9.411567702954929e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001102646201616,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.869702626019716e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,8.576166146667674e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.000116114031698,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0005507879541255,285.1371765136719,294.1499938964844,300.9364013671875,297.25555419921875,300.8219909667969,300.932861328125,286.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749002151191,2.631736606417689e-08,0.0011748739052563,-0.0678599178791046,0.0,0.0,0.0,-0.0178593918681144,60.0,24.551870346069336,0.0,-9.411567702954929e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.000110373548523,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.879452409222722e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,8.58463827171363e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0001162287371698,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0005513321375474,285.1403503417969,294.1499938964844,300.9389343261719,297.25787353515625,300.8232116699219,300.9351806640625,286.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760601773858,2.6453065515852362e-08,0.0011760337511077,-0.0682131052017211,0.0,0.0,0.0,-0.0179266612976789,60.0,24.55705642700196,0.0,-9.430165448520712e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0001104781258618,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.88881365628913e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,8.592772064730525e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0001163388660643,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0005518545513041,285.1435546875,294.1499938964844,300.9415588378906,297.2602844238281,300.8244323730469,300.9375915527344,286.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771742720156,2.658335596095185e-08,0.0011771477293223,-0.0685521811246872,0.0,0.0,0.0,-0.0179912503808736,60.0,24.56203269958496,0.0,-9.448039151038756e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,0.0001106739291572,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.906339255394414e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,8.608000644017011e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0001165450521511,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0005528327310457,285.1501159667969,294.1499938964844,300.9469909667969,297.2652893066406,300.82696533203125,300.9427185058594,286.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792602017521,2.6827281729424612e-08,0.0011792333098128,-0.0691869258880615,0.0,0.0,0.0,-0.0181121751666069,60.0,24.570968627929688,0.0,-9.48154763591447e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,0.0001106739291572,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.906339255394414e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,8.608000644017011e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0001165450521511,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0005528327310457,285.1501159667969,294.1499938964844,300.9469909667969,297.2652893066406,300.82696533203125,300.9427185058594,286.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792602017521,2.6827281729424612e-08,0.0011792333098128,-0.0691869258880615,0.0,0.0,0.0,-0.0181121751666069,60.0,24.570968627929688,0.0,-9.48154763591447e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001108564974856,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.922680328600109e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,8.622200402896851e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0001167373047792,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0005537447868846,285.1568908691406,294.1499938964844,300.9525146484375,297.2704162597656,300.8295593261719,300.9480895996094,286.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812050361186,2.7054715801000384e-08,0.0011811780277639,-0.0697786882519722,0.0,0.0,0.0,-0.018224922940135,60.0,24.57881736755371,0.0,-9.51284349071102e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001108564974856,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.922680328600109e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,8.622200402896851e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0001167373047792,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0005537447868846,285.1568908691406,294.1499938964844,300.9525146484375,297.2704162597656,300.8295593261719,300.9480895996094,286.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812050361186,2.7054715801000384e-08,0.0011811780277639,-0.0697786882519722,0.0,0.0,0.0,-0.018224922940135,60.0,24.57881736755371,0.0,-9.51284349071102e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001110207740566,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.937384311342612e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,8.634976984467357e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0001169102906715,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0005545654566958,285.1638488769531,294.1499938964844,300.9580383300781,297.2755126953125,300.8321838378906,300.9535827636719,286.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182954525575,2.7259353885256132e-08,0.0011829272843897,-0.0703110694885253,0.0,0.0,0.0,-0.0183263681828975,60.0,24.58426284790039,0.0,-9.541047063521549e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001110207740566,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.937384311342612e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,8.634976984467357e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0001169102906715,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0005545654566958,285.1638488769531,294.1499938964844,300.9580383300781,297.2755126953125,300.8321838378906,300.9535827636719,286.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182954525575,2.7259353885256132e-08,0.0011829272843897,-0.0703110694885253,0.0,0.0,0.0,-0.0183263681828975,60.0,24.58426284790039,0.0,-9.541047063521549e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001111719029722,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.950911771738902e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,8.646730566397309e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0001170694376924,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0005553204682655,285.1709899902344,294.1499938964844,300.9634094238281,297.28045654296875,300.8348999023437,300.9590148925781,286.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845644330605,2.744761218309577e-08,0.0011845369590446,-0.0708007961511612,0.0,0.0,0.0,-0.0184196960180997,60.0,24.587709426879883,0.0,-9.567029479740088e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001111719029722,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.950911771738902e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,8.646730566397309e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0001170694376924,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0005553204682655,285.1709899902344,294.1499938964844,300.9634094238281,297.28045654296875,300.8348999023437,300.9590148925781,286.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845644330605,2.744761218309577e-08,0.0011845369590446,-0.0708007961511612,0.0,0.0,0.0,-0.0184196960180997,60.0,24.587709426879883,0.0,-9.567029479740088e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0001112421596189,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.95720038190484e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,8.652195538161322e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0001171434269053,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0005556714604608,285.1746520996094,294.1499938964844,300.9659729003906,297.2828063964844,300.8362731933594,300.961669921875,286.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853124015033,2.7535127955502503e-08,0.001185284811072,-0.071028433740139,0.0,0.0,0.0,-0.0184630788862705,60.0,24.588472366333008,0.0,-9.57912007493178e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0001113093458116,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.963213960872964e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,8.657420403324068e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0001172141710412,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0005560070858336,285.1783447265625,294.1499938964844,300.96844482421875,297.2850952148437,300.8376770019531,300.9642639160156,286.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860278900712,2.761881212620665e-08,0.0011860002996399,-0.0712461024522781,0.0,0.0,0.0,-0.0185045637190341,60.0,24.588546752929688,0.0,-9.59068842121269e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
