time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703420,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001114361584768,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.974564454751088e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,8.667283691465855e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0001173477139673,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.000556640618015,285.1858825683594,294.1499938964844,300.9730224609375,297.289306640625,300.8404846191406,300.9691467285156,286.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873786570504,2.7776772881793483e-08,0.0011873508337885,-0.0716569274663925,0.0,0.0,0.0,-0.018582871183753,60.0,24.58670425415039,0.0,-9.6125432946792e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001114361584768,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.974564454751088e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,8.667283691465855e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0001173477139673,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.000556640618015,285.1858825683594,294.1499938964844,300.9730224609375,297.289306640625,300.8404846191406,300.9691467285156,286.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873786570504,2.7776772881793483e-08,0.0011873508337885,-0.0716569274663925,0.0,0.0,0.0,-0.018582871183753,60.0,24.58670425415039,0.0,-9.6125432946792e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0001115551931434,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.985218639485538e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,8.67654089233838e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0001174730568891,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,0.0005572353256866,285.193603515625,294.1499938964844,300.9769592285156,297.2929382324219,300.84332275390625,300.9735107421875,286.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886463034898,2.7925034729037186e-08,0.0011886183638125,-0.0720425024628639,0.0,0.0,0.0,-0.0186563692986965,60.0,24.582427978515625,0.0,-9.633079400828137e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0001115551931434,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.985218639485538e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,8.67654089233838e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0001174730568891,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,0.0005572353256866,285.193603515625,294.1499938964844,300.9769592285156,297.2929382324219,300.84332275390625,300.9735107421875,286.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886463034898,2.7925034729037186e-08,0.0011886183638125,-0.0720425024628639,0.0,0.0,0.0,-0.0186563692986965,60.0,24.582427978515625,0.0,-9.633079400828137e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.000111667359306,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,9.99525873339735e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,8.685265493113548e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.000117591174785,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0005577956908382,285.2015075683594,294.1499938964844,300.98016357421875,297.2958679199219,300.8461608886719,300.9771423339844,286.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898409575223,2.806474519445601e-08,0.0011898129014298,-0.0724058076739311,0.0,0.0,0.0,-0.0187256298959255,60.0,24.57530975341797,0.0,-9.652450927433165e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.000111667359306,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,9.99525873339735e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,8.685265493113548e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.000117591174785,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0005577956908382,285.2015075683594,294.1499938964844,300.98016357421875,297.2958679199219,300.8461608886719,300.9771423339844,286.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898409575223,2.806474519445601e-08,0.0011898129014298,-0.0724058076739311,0.0,0.0,0.0,-0.0187256298959255,60.0,24.57530975341797,0.0,-9.652450927433165e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0001117741121561,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0001000481352093,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,8.693567360751331e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0001177035883301,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0005583290476351,285.2095947265625,294.1499938964844,300.982421875,297.2979736328125,300.8489990234375,300.9801025390625,286.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909778695553,2.819770195117144e-08,0.0011909496970474,-0.0727515220642089,0.0,0.0,0.0,-0.0187915414571762,60.0,24.56597137451172,0.0,-9.670903722280857e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0001117741121561,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0001000481352093,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,8.693567360751331e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0001177035883301,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0005583290476351,285.2095947265625,294.1499938964844,300.982421875,297.2979736328125,300.8489990234375,300.9801025390625,286.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909778695553,2.819770195117144e-08,0.0011909496970474,-0.0727515220642089,0.0,0.0,0.0,-0.0187915414571762,60.0,24.56597137451172,0.0,-9.670903722280857e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.000111824767373,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001000934789772,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,8.697507291799411e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0001177569283754,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0005585820763371,285.2137145996094,294.1499938964844,300.9831848144531,297.2986755371094,300.85040283203125,300.98126220703125,286.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915169889107,2.826079104067957e-08,0.0011914888164028,-0.0729155614972114,0.0,0.0,0.0,-0.0188228152692317,60.0,24.56012725830078,0.0,-9.679666135298248e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.000111873348942,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001001369600999,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,8.701285696588457e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001178080856334,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0005588248022831,285.2178649902344,294.1499938964844,300.983642578125,297.2991027832031,300.851806640625,300.9821472167969,286.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920344550162,2.8321297307343243e-08,0.0011920060496777,-0.0730728730559349,0.0,0.0,0.0,-0.018852811306715,60.0,24.553342819213867,0.0,-9.688073276947764e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0001119643056881,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001002183707896,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,8.708359382580966e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,0.0001179038663394,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0005592792294919,285.2262878417969,294.1499938964844,300.983642578125,297.2991027832031,300.85455322265625,300.9830322265625,286.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930030304938,2.8434572030278105e-08,0.00119297450874,-0.0733673721551895,0.0,0.0,0.0,-0.0189089644700288,60.0,24.536739349365234,0.0,-9.703822456685884e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0001119643056881,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001002183707896,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,8.708359382580966e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,0.0001179038663394,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0005592792294919,285.2262878417969,294.1499938964844,300.983642578125,297.2991027832031,300.85455322265625,300.9830322265625,286.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930030304938,2.8434572030278105e-08,0.00119297450874,-0.0733673721551895,0.0,0.0,0.0,-0.0189089644700288,60.0,24.536739349365234,0.0,-9.703822456685884e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0001120467932196,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0001002922072075,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,8.714774594409391e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0001179907339974,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0005596913397312,285.23492431640625,294.1499938964844,300.9822998046875,297.2978515625,300.85723876953125,300.9825439453125,286.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193881384097,2.853729874630062e-08,0.0011938528623431,-0.0736344307661056,0.0,0.0,0.0,-0.018959891051054,60.0,24.5157413482666,0.0,-9.71811644490117e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0001120467932196,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0001002922072075,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,8.714774594409391e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0001179907339974,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0005596913397312,285.23492431640625,294.1499938964844,300.9822998046875,297.2978515625,300.85723876953125,300.9825439453125,286.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193881384097,2.853729874630062e-08,0.0011938528623431,-0.0736344307661056,0.0,0.0,0.0,-0.018959891051054,60.0,24.5157413482666,0.0,-9.71811644490117e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0001121216700994,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001003592260531,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,8.720598270883784e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.00011806958355,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0005600654403679,285.2436828613281,294.1499938964844,300.9794311523437,297.29522705078125,300.8598022460937,300.9808044433594,286.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946787126362,2.8630541493157583e-08,0.001194650074467,-0.0738768205046653,0.0,0.0,0.0,-0.0190061144530773,60.0,24.490720748901367,0.0,-9.731098771226244e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0001121216700994,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001003592260531,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,8.720598270883784e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.00011806958355,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0005600654403679,285.2436828613281,294.1499938964844,300.9794311523437,297.29522705078125,300.8598022460937,300.9808044433594,286.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946787126362,2.8630541493157583e-08,0.001194650074467,-0.0738768205046653,0.0,0.0,0.0,-0.0190061144530773,60.0,24.490720748901367,0.0,-9.731098771226244e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001121858877013,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001004167061182,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,8.72559321578592e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001181372063001,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0005603863392025,285.2526550292969,294.1499938964844,300.9749450683594,297.29107666015625,300.8622131347656,300.9773864746094,286.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195362303406,2.8710502419926346e-08,0.0011953336652368,-0.0740846768021583,0.0,0.0,0.0,-0.0190457534044981,60.0,24.45998764038086,0.0,-9.742239370780228e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001121858877013,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001004167061182,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,8.72559321578592e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001181372063001,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0005603863392025,285.2526550292969,294.1499938964844,300.9749450683594,297.29107666015625,300.8622131347656,300.9773864746094,286.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195362303406,2.8710502419926346e-08,0.0011953336652368,-0.0740846768021583,0.0,0.0,0.0,-0.0190457534044981,60.0,24.45998764038086,0.0,-9.742239370780228e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0001122155299526,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001004432342597,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,8.727898239158094e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0001181684128823,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0005605344194918,285.2571716308594,294.1499938964844,300.9720153808594,297.28839111328125,300.86334228515625,300.9751892089844,286.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956775560975,2.8747400904194365e-08,0.0011956489179283,-0.0741805881261825,0.0,0.0,0.0,-0.0190640445798635,60.0,24.443113327026367,0.0,-9.747382989644393e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0001122418325394,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0001004667792585,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,8.729943510843441e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.000118196112453,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0005606658523902,285.2617492675781,294.1499938964844,300.9686279296875,297.2852478027344,300.8644714355469,300.9725341796875,286.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959576513618,2.8780146266171872e-08,0.0011959288967773,-0.0742657035589218,0.0,0.0,0.0,-0.019080277532339,60.0,24.42454719543457,0.0,-9.751948226721653e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0001122849134844,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0001005053345579,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,8.733294089324772e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001182414780487,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0005608811043202,285.2710266113281,294.1499938964844,300.9603576660156,297.27764892578125,300.866455078125,300.96533203125,286.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964163277298,2.8833769150082844e-08,0.00119638745673,-0.0744050815701484,0.0,0.0,0.0,-0.0191068612039089,60.0,24.3822078704834,0.0,-9.75942668901553e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0001122849134844,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0001005053345579,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,8.733294089324772e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001182414780487,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0005608811043202,285.2710266113281,294.1499938964844,300.9603576660156,297.27764892578125,300.866455078125,300.96533203125,286.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964163277298,2.8833769150082844e-08,0.00119638745673,-0.0744050815701484,0.0,0.0,0.0,-0.0191068612039089,60.0,24.3822078704834,0.0,-9.75942668901553e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0001123196998378,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0001005364683805,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,8.735999290365726e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001182781124953,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0005610549706034,285.28045654296875,294.1499938964844,300.95001220703125,297.2680969238281,300.86822509765625,300.95660400390625,286.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967866448685,2.8877048308117992e-08,0.0011967577738687,-0.0745175704360008,0.0,0.0,0.0,-0.0191283170133829,60.0,24.33471298217773,0.0,-9.76546417064128e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0001123196998378,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0001005364683805,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,8.735999290365726e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001182781124953,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0005610549706034,285.28045654296875,294.1499938964844,300.95001220703125,297.2680969238281,300.86822509765625,300.95660400390625,286.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967866448685,2.8877048308117992e-08,0.0011967577738687,-0.0745175704360008,0.0,0.0,0.0,-0.0191283170133829,60.0,24.33471298217773,0.0,-9.76546417064128e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.000112343695946,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0001005579470074,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,8.737865573493764e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001183033818961,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0005611748783849,285.2900085449219,294.1499938964844,300.9363098144531,297.2593994140625,300.86968994140625,300.9451599121094,286.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197041478008,2.8906887550306244e-08,0.0011970124905928,-0.0745951235294342,0.0,0.0,0.0,-0.0191431082785129,60.0,24.28313064575196,0.0,-9.769627951072837e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.000112343695946,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0001005579470074,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,8.737865573493764e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001183033818961,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0005611748783849,285.2900085449219,294.1499938964844,300.9363098144531,297.2593994140625,300.86968994140625,300.9451599121094,286.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197041478008,2.8906887550306244e-08,0.0011970124905928,-0.0745951235294342,0.0,0.0,0.0,-0.0191431082785129,60.0,24.28313064575196,0.0,-9.769627951072837e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001123627880588,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0001005750382319,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,8.739349868847057e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.000118323485367,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0005612703389488,285.2997436523437,294.1499938964844,300.9183044433594,297.2543334960937,300.8706970214844,300.9296569824219,286.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972443899139,2.8930614348610103e-08,0.0011972155189141,-0.0746567919850349,0.0,0.0,0.0,-0.0191548708826303,60.0,24.235427856445312,0.0,-9.772939790764212e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001123627880588,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0001005750382319,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,8.739349868847057e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.000118323485367,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0005612703389488,285.2997436523437,294.1499938964844,300.9183044433594,297.2543334960937,300.8706970214844,300.9296569824219,286.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972443899139,2.8930614348610103e-08,0.0011972155189141,-0.0746567919850349,0.0,0.0,0.0,-0.0191548708826303,60.0,24.235427856445312,0.0,-9.772939790764212e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0001123710753745,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0001005824524327,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,8.739994518691674e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0001183322092401,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0005613117828033,285.3046569824219,294.1499938964844,300.90777587890625,297.2530822753906,300.8710632324219,300.9208068847656,286.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973322834819,2.894090833649443e-08,0.0011973032960668,-0.0746835470199585,0.0,0.0,0.0,-0.019159972667694,60.0,24.213111877441406,0.0,-9.774377218718656e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0001123778929468,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0001005885569611,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,8.740524936001748e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0001183393906103,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0005613458924926,285.3096008300781,294.1499938964844,300.89630126953125,297.2525939941406,300.8713073730469,300.9109191894531,286.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974048102274,2.894937800590469e-08,0.0011973758228123,-0.0747055634856224,0.0,0.0,0.0,-0.0191641729325056,60.0,24.192344665527344,0.0,-9.77555956183096e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0001123881738749,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001005977537715,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,8.741323836147785e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0001183502172352,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0005613972898572,285.3196105957031,294.1499938964844,300.87060546875,297.2538146972656,300.8713684082031,300.8882141113281,286.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975137749686,2.8962121589870552e-08,0.0011974847875535,-0.0747386813163757,0.0,0.0,0.0,-0.0191704910248518,60.0,24.155733108520508,0.0,-9.777338760841304e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0001123881738749,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001005977537715,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,8.741323836147785e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0001183502172352,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0005613972898572,285.3196105957031,294.1499938964844,300.87060546875,297.2538146972656,300.8713684082031,300.8882141113281,286.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975137749686,2.8962121589870552e-08,0.0011974847875535,-0.0747386813163757,0.0,0.0,0.0,-0.0191704910248518,60.0,24.155733108520508,0.0,-9.777338760841304e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0001123945912695,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0001006034945021,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,8.741822239244357e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0001183569693239,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.000561429420486,285.32977294921875,294.1499938964844,300.8414611816406,297.2577514648437,300.870849609375,300.86181640625,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975816451013,2.8970053023158484e-08,0.0011975526576861,-0.0747592970728874,0.0,0.0,0.0,-0.0191744212061166,60.0,24.1253719329834,0.0,-9.778445786423617e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0001123945912695,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0001006034945021,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,8.741822239244357e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0001183569693239,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.000561429420486,285.32977294921875,294.1499938964844,300.8414611816406,297.2577514648437,300.870849609375,300.86181640625,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975816451013,2.8970053023158484e-08,0.0011975526576861,-0.0747592970728874,0.0,0.0,0.0,-0.0191744212061166,60.0,24.1253719329834,0.0,-9.778445786423617e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0001123974070651,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,0.0001006060119834,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,8.742041245568544e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001183599306386,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,0.0005614435649476,285.3400573730469,294.1499938964844,300.8092041015625,297.2640991210937,300.86962890625,300.83209228515625,286.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973499155426907e-08,0.0011975821107625,-0.0747682526707649,0.0,0.0,0.0,-0.0191761311143636,60.0,24.100664138793945,0.0,-9.778926823855728e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0001123974070651,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,0.0001006060119834,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,8.742041245568544e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001183599306386,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,0.0005614435649476,285.3400573730469,294.1499938964844,300.8092041015625,297.2640991210937,300.86962890625,300.83209228515625,286.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973499155426907e-08,0.0011975821107625,-0.0747682526707649,0.0,0.0,0.0,-0.0191761311143636,60.0,24.100664138793945,0.0,-9.778926823855728e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,0.0001123969996115,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.0001006056481855,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,8.742009231355041e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.0001183595086331,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0005614415858872,285.3504638671875,294.1499938964844,300.77410888671875,297.27252197265625,300.86773681640625,300.7992553710937,286.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976062087342,2.8972932497595145e-08,0.001197577221319,-0.0747667774558067,0.0,0.0,0.0,-0.0191758498549461,60.0,24.081058502197266,0.0,-9.77884795361206e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,0.0001123969996115,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.0001006056481855,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,8.742009231355041e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.0001183595086331,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0005614415858872,285.3504638671875,294.1499938964844,300.77410888671875,297.27252197265625,300.86773681640625,300.7992553710937,286.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976062087342,2.8972932497595145e-08,0.001197577221319,-0.0747667774558067,0.0,0.0,0.0,-0.0191758498549461,60.0,24.081058502197266,0.0,-9.77884795361206e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,0.0001123957263189,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0001006045058602,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,8.741910278331488e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0001183581625809,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0005614352994598,285.355712890625,294.1499938964844,300.75555419921875,297.27740478515625,300.86651611328125,300.78179931640625,286.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975923553109,2.8971314236514445e-08,0.0011975633678957,-0.07476257532835,0.0,0.0,0.0,-0.0191750470548868,60.0,24.07301902770996,0.0,-9.778622001022089e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
