time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705760,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,0.0001123937618103,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0001006027450785,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,8.741756755625829e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,0.000118356096209,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,0.0005614254623651,285.36102294921875,294.1499938964844,300.7364501953125,297.28271484375,300.8650817871094,300.763671875,286.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975711677223,2.8968834442366642e-08,0.0011975421803072,-0.0747561305761337,0.0,0.0,0.0,-0.0191738177090883,60.0,24.06599807739257,0.0,-9.778275256167036e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001123879628721,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001005975573207,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,8.74130564625375e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001183499844046,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.0005613965913653,285.3717041015625,294.1499938964844,300.696533203125,297.2943725585937,300.8616638183594,300.72564697265625,286.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975088855251,2.8961549602968265e-08,0.0011974800145253,-0.0747371912002563,0.0,0.0,0.0,-0.0191702060401439,60.0,24.05472183227539,0.0,-9.777258469512162e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001123879628721,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001005975573207,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,8.74130564625375e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001183499844046,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.0005613965913653,285.3717041015625,294.1499938964844,300.696533203125,297.2943725585937,300.8616638183594,300.72564697265625,286.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975088855251,2.8961549602968265e-08,0.0011974800145253,-0.0747371912002563,0.0,0.0,0.0,-0.0191702060401439,60.0,24.05472183227539,0.0,-9.777258469512162e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001123800466302,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.000100590470538,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,8.740689372643828e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0001183416461572,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0005613571265712,285.38250732421875,294.1499938964844,300.6546325683594,297.3072204589844,300.857421875,300.6853942871094,286.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974240187555,2.8951623320949693e-08,0.0011973951477557,-0.0747113972902298,0.0,0.0,0.0,-0.0191652867943048,60.0,24.04676818847656,0.0,-9.77587291117743e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001123800466302,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.000100590470538,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,8.740689372643828e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0001183416461572,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0005613571265712,285.38250732421875,294.1499938964844,300.6546325683594,297.3072204589844,300.857421875,300.6853942871094,286.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974240187555,2.8951623320949693e-08,0.0011973951477557,-0.0747113972902298,0.0,0.0,0.0,-0.0191652867943048,60.0,24.04676818847656,0.0,-9.77587291117743e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001123703113989,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0001005817539407,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,8.739932673051953e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0001183314016088,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.000561308581382,285.3934326171875,294.1499938964844,300.6110534667969,297.3209533691406,300.85235595703125,300.64324951171875,286.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939439289388247e-08,0.0011972909560427,-0.0746797323226928,0.0,0.0,0.0,-0.0191592462360858,60.0,24.041433334350582,0.0,-9.77417187186802e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001123703113989,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0001005817539407,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,8.739932673051953e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0001183314016088,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.000561308581382,285.3934326171875,294.1499938964844,300.6110534667969,297.3209533691406,300.85235595703125,300.64324951171875,286.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939439289388247e-08,0.0011972909560427,-0.0746797323226928,0.0,0.0,0.0,-0.0191592462360858,60.0,24.041433334350582,0.0,-9.77417187186802e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.000112359135528,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.000100571749499,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,8.739062468521297e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0001183196291094,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0005612528184428,285.4045104980469,294.1499938964844,300.56610107421875,297.3352966308594,300.846435546875,300.5995178222656,286.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433734893798,0.0,0.0,0.0,-0.0191523116081953,60.0,24.03810310363769,0.0,-9.772219300430153e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.000112359135528,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.000100571749499,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,8.739062468521297e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0001183196291094,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0005612528184428,285.4045104980469,294.1499938964844,300.56610107421875,297.3352966308594,300.846435546875,300.5995178222656,286.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433734893798,0.0,0.0,0.0,-0.0191523116081953,60.0,24.03810310363769,0.0,-9.772219300430153e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001123531037592,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,0.0001005663507385,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,8.738593169255182e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,0.0001183132771984,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0005612227250821,285.4100646972656,294.1499938964844,300.5431823730469,297.34259033203125,300.8431701660156,300.5771179199219,286.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971357744187,2.89179045154242e-08,0.0011971069034188,-0.0746237635612487,0.0,0.0,0.0,-0.0191485714167356,60.0,24.03704833984375,0.0,-9.771166276095756e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0001123468464356,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.0001005607482511,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,8.738106407690793e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,0.0001183066851808,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0005611914675682,285.4156799316406,294.1499938964844,300.5200500488281,297.3499450683594,300.8396911621094,300.554443359375,286.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970688356086,2.89100778871898e-08,0.0011970399646088,-0.0746034160256385,0.0,0.0,0.0,-0.0191446896642446,60.0,24.036226272583008,0.0,-9.770073461368157e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,0.0001123338442994,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,0.0001005491067189,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,8.737095049582422e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001182929918286,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.000561126624234,285.4269714355469,294.1499938964844,300.4731750488281,297.3646240234375,300.8321228027344,300.5083923339844,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889382066939561e-08,0.0011969009647145,-0.0745611637830734,0.0,0.0,0.0,-0.019136631861329,60.0,24.03494453430176,0.0,-9.767804698412877e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,0.0001123338442994,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,0.0001005491067189,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,8.737095049582422e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001182929918286,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.000561126624234,285.4269714355469,294.1499938964844,300.4731750488281,297.3646240234375,300.8321228027344,300.5083923339844,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889382066939561e-08,0.0011969009647145,-0.0745611637830734,0.0,0.0,0.0,-0.019136631861329,60.0,24.03494453430176,0.0,-9.767804698412877e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.0001123204347095,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.0001005371086648,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,8.736052404856309e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,0.0001182788764708,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,0.0005610596854239,285.4383850097656,294.1499938964844,300.42578125,297.37908935546875,300.8236694335937,300.4615783691406,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877060742615868e-08,0.0011967576574534,-0.0745176002383232,0.0,0.0,0.0,-0.0191283226013183,60.0,24.03388977050781,0.0,-9.765466302269489e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.0001123204347095,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.0001005371086648,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,8.736052404856309e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,0.0001182788764708,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,0.0005610596854239,285.4383850097656,294.1499938964844,300.42578125,297.37908935546875,300.8236694335937,300.4615783691406,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877060742615868e-08,0.0011967576574534,-0.0745176002383232,0.0,0.0,0.0,-0.0191283226013183,60.0,24.03388977050781,0.0,-9.765466302269489e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.0001123070032917,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0001005250815069,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,8.735006849747151e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,0.0001182647247333,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0005609926301985,285.44989013671875,294.1499938964844,300.378173828125,297.3930969238281,300.8144226074219,300.414306640625,286.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966429883614,2.88602635123425e-08,0.0011966141173616,-0.0744739398360252,0.0,0.0,0.0,-0.0191199965775012,60.0,24.03239250183105,0.0,-9.763122221784216e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.0001123070032917,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0001005250815069,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,8.735006849747151e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,0.0001182647247333,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0005609926301985,285.44989013671875,294.1499938964844,300.378173828125,297.3930969238281,300.8144226074219,300.414306640625,286.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966429883614,2.88602635123425e-08,0.0011966141173616,-0.0744739398360252,0.0,0.0,0.0,-0.0191199965775012,60.0,24.03239250183105,0.0,-9.763122221784216e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0001122938992921,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0001005133453872,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,8.733987488085404e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,0.0001182509295176,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0005609272629953,285.4615173339844,294.1499938964844,300.3305969238281,297.4063720703125,300.80438232421875,300.3669128417969,286.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843880173212724e-08,0.0011964739533141,-0.0744313597679138,0.0,0.0,0.0,-0.0191118735820055,60.0,24.029869079589844,0.0,-9.76083711634601e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0001122938992921,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0001005133453872,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,8.733987488085404e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,0.0001182509295176,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0005609272629953,285.4615173339844,294.1499938964844,300.3305969238281,297.4063720703125,300.80438232421875,300.3669128417969,286.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843880173212724e-08,0.0011964739533141,-0.0744313597679138,0.0,0.0,0.0,-0.0191118735820055,60.0,24.029869079589844,0.0,-9.76083711634601e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.000112287554657,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,0.0001005076701403,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,8.733493450563401e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0001182442429126,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0005608955980278,285.4673767089844,294.1499938964844,300.30694580078125,297.4126892089844,300.7990417480469,300.3432006835937,286.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964350705966,2.8835945187211123e-08,0.0011964061995968,-0.0744107365608215,0.0,0.0,0.0,-0.0191079415380954,60.0,24.028100967407227,0.0,-9.759730090763696e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,0.0001122814501286,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0001005022058961,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,8.733019058126956e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,0.000118237825518,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0005608651554211,285.4732666015625,294.1499938964844,300.28338623046875,297.418701171875,300.79351806640625,300.319580078125,286.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963698780164,2.8828319287299564e-08,0.0011963410070165,-0.0743909180164337,0.0,0.0,0.0,-0.0191041603684425,60.0,24.025840759277344,0.0,-9.758666408288265e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0001122701578424,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.000100492099591,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,8.732140850042924e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,0.0001182259293273,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0005608088104054,285.485107421875,294.1499938964844,300.2368469238281,297.4298400878906,300.7819519042969,300.2727355957031,286.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962490389123,2.8814195474069493e-08,0.0011962201679125,-0.074354201555252,0.0,0.0,0.0,-0.0190971586853265,60.0,24.01955986022949,0.0,-9.756696073282001e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0001122701578424,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.000100492099591,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,8.732140850042924e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,0.0001182259293273,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0005608088104054,285.485107421875,294.1499938964844,300.2368469238281,297.4298400878906,300.7819519042969,300.2727355957031,286.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962490389123,2.8814195474069493e-08,0.0011962201679125,-0.074354201555252,0.0,0.0,0.0,-0.0190971586853265,60.0,24.01955986022949,0.0,-9.756696073282001e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,0.0001122602407122,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001004832156468,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,8.73136887094006e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,0.0001182154810521,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.0005607592756859,285.4970703125,294.1499938964844,300.1911926269531,297.4395751953125,300.7696533203125,300.2265625,287.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961428681388,2.8801782292475764e-08,0.0011961141135543,-0.0743219405412674,0.0,0.0,0.0,-0.0190910045057535,60.0,24.01067543029785,0.0,-9.754965191177689e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,0.0001122602407122,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001004832156468,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,8.73136887094006e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,0.0001182154810521,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.0005607592756859,285.4970703125,294.1499938964844,300.1911926269531,297.4395751953125,300.7696533203125,300.2265625,287.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961428681388,2.8801782292475764e-08,0.0011961141135543,-0.0743219405412674,0.0,0.0,0.0,-0.0190910045057535,60.0,24.01067543029785,0.0,-9.754965191177689e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001122521498473,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0001004759760689,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,8.730739500606433e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,0.0001182069609058,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0005607189377769,285.5091247558594,294.1499938964844,300.14678955078125,297.4476928710937,300.7566833496094,300.181396484375,287.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791646400350146e-08,0.0011960273841395,-0.0742955952882766,0.0,0.0,0.0,-0.019085980951786,60.0,23.99860572814941,0.0,-9.753551921676262e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001122521498473,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0001004759760689,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,8.730739500606433e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,0.0001182069609058,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0005607189377769,285.5091247558594,294.1499938964844,300.14678955078125,297.4476928710937,300.7566833496094,300.181396484375,287.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791646400350146e-08,0.0011960273841395,-0.0742955952882766,0.0,0.0,0.0,-0.019085980951786,60.0,23.99860572814941,0.0,-9.753551921676262e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0001122462272178,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,0.0001004706718958,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,8.730278204893693e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0001182007254101,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0005606894264928,285.5212707519531,294.1499938964844,300.1038818359375,297.4539794921875,300.7431030273437,300.13751220703125,287.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784221228761453e-08,0.0011959639377892,-0.0742762982845306,0.0,0.0,0.0,-0.019082298502326,60.0,23.982872009277344,0.0,-9.75251666091026e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0001122462272178,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,0.0001004706718958,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,8.730278204893693e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0001182007254101,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0005606894264928,285.5212707519531,294.1499938964844,300.1038818359375,297.4539794921875,300.7431030273437,300.13751220703125,287.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784221228761453e-08,0.0011959639377892,-0.0742762982845306,0.0,0.0,0.0,-0.019082298502326,60.0,23.982872009277344,0.0,-9.75251666091026e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001122442190535,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0001004688747343,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,8.730121771804988e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0001181986081064,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0005606794147752,285.52740478515625,294.1499938964844,300.0830993652344,297.45635986328125,300.7360534667969,300.1161804199219,287.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959711555391,2.8781689920265308e-08,0.0011959424009546,-0.0742697194218635,0.0,0.0,0.0,-0.0190810449421405,60.0,23.97342300415039,0.0,-9.752163521170588e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0001122428875532,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0001004676814773,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,8.730018453206867e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0001181972038466,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,0.0005606727791018,285.5335388183594,294.1499938964844,300.06280517578125,297.4582214355469,300.7288818359375,300.0952453613281,287.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959567200392,2.8780009486695235e-08,0.0011959279654547,-0.0742653459310531,0.0,0.0,0.0,-0.0190802104771137,60.0,23.962894439697266,0.0,-9.751929042067786e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,0.0001122426983783,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0001004675141302,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,8.730003901291639e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.0001181970073957,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,0.0005606719059869,285.5458984375,294.1499938964844,300.0238037109375,297.4602355957031,300.7141418457031,300.0550231933594,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959542753174,2.877973059867145e-08,0.0011959255207329,-0.0742646232247352,0.0,0.0,0.0,-0.0190800726413726,60.0,23.93795394897461,0.0,-9.75188996221732e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,0.0001122426983783,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0001004675141302,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,8.730003901291639e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.0001181970073957,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,0.0005606719059869,285.5458984375,294.1499938964844,300.0238037109375,297.4602355957031,300.7141418457031,300.0550231933594,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959542753174,2.877973059867145e-08,0.0011959255207329,-0.0742646232247352,0.0,0.0,0.0,-0.0190800726413726,60.0,23.93795394897461,0.0,-9.75188996221732e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0001122453686548,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0001004699006443,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,8.730211266083643e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0001181998231913,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,0.0005606852937489,285.558349609375,294.1499938964844,299.9871826171875,297.4598083496094,300.698974609375,300.0167236328125,287.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119598233141,2.878301152975382e-08,0.0011959535768255,-0.0742731466889381,0.0,0.0,0.0,-0.0190816987305879,60.0,23.908424377441406,0.0,-9.752347551739149e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0001122453686548,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0001004699006443,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,8.730211266083643e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0001181998231913,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,0.0005606852937489,285.558349609375,294.1499938964844,299.9871826171875,297.4598083496094,300.698974609375,300.0167236328125,287.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119598233141,2.878301152975382e-08,0.0011959535768255,-0.0742731466889381,0.0,0.0,0.0,-0.0190816987305879,60.0,23.908424377441406,0.0,-9.752347551739149e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0001122519461205,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0001004757796181,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,8.730722038308159e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.000118206742627,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0005607181810773,285.5708923339844,294.1499938964844,299.9532470703125,297.45672607421875,300.6833801269531,299.9809265136719,287.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960519477725,2.8791154349505632e-08,0.001196023193188,-0.074294313788414,0.0,0.0,0.0,-0.0190857350826263,60.0,23.87306022644043,0.0,-9.753482999030896e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0001122519461205,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0001004757796181,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,8.730722038308159e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.000118206742627,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0005607181810773,285.5708923339844,294.1499938964844,299.9532470703125,297.45672607421875,300.6833801269531,299.9809265136719,287.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960519477725,2.8791154349505632e-08,0.001196023193188,-0.074294313788414,0.0,0.0,0.0,-0.0190857350826263,60.0,23.87306022644043,0.0,-9.753482999030896e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0001122624016716,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,0.0001004851437755,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,8.731535490369424e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,0.0001182177511509,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0005607704515568,285.5835266113281,294.1499938964844,299.9222412109375,297.4508361816406,300.66748046875,299.94781494140625,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961630079895,2.8804141294358487e-08,0.0011961341369897,-0.0743280723690986,0.0,0.0,0.0,-0.0190921742469072,60.0,23.831775665283203,0.0,-9.755294172464349e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0001122624016716,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,0.0001004851437755,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,8.731535490369424e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,0.0001182177511509,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0005607704515568,285.5835266113281,294.1499938964844,299.9222412109375,297.4508361816406,300.66748046875,299.94781494140625,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961630079895,2.8804141294358487e-08,0.0011961341369897,-0.0743280723690986,0.0,0.0,0.0,-0.0190921742469072,60.0,23.831775665283203,0.0,-9.755294172464349e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
