time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708100,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.0001122692483477,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,0.0001004912701318,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,8.732068090466782e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0001182249689009,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,0.0005608047358691,285.5898742675781,294.1499938964844,299.907958984375,297.44677734375,300.659423828125,299.9324035644531,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962358839809,2.8812657149046572e-08,0.0011962071293964,-0.0743502080440521,0.0,0.0,0.0,-0.0190963950008153,60.0,23.80867958068848,0.0,-9.756481489375801e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.0001122772446251,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.0001004984296741,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,8.732689457247034e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,0.0001182333871838,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0005608446663245,285.59625244140625,294.1499938964844,299.89453125,297.4419250488281,300.6513061523437,299.91778564453125,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963208671659,2.8822597641919856e-08,0.0011962921125814,-0.0743760392069816,0.0,0.0,0.0,-0.0191013235598802,60.0,23.78389549255371,0.0,-9.757868468796005e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,0.0001122958565247,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0001005150916171,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,8.734137372812256e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0001182529886136,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0005609376821666,285.60906982421875,294.1499938964844,299.870361328125,297.42974853515625,300.6349792480469,299.8910217285156,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965186567977,2.8845748900607773e-08,0.0011964897857978,-0.074436217546463,0.0,0.0,0.0,-0.0191127993166446,60.0,23.729272842407227,0.0,-9.761097174987301e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,0.0001122958565247,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0001005150916171,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,8.734137372812256e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0001182529886136,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0005609376821666,285.60906982421875,294.1499938964844,299.870361328125,297.42974853515625,300.6349792480469,299.8910217285156,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965186567977,2.8845748900607773e-08,0.0011964897857978,-0.074436217546463,0.0,0.0,0.0,-0.0191127993166446,60.0,23.729272842407227,0.0,-9.761097174987301e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001123182228184,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0001005351077765,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,8.735876326682046e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0001182765408884,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,0.0005610494990833,285.6219787597656,294.1499938964844,299.8500061035156,297.4141540527344,300.6185607910156,299.8678283691406,287.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967567261308,2.8873579083210643e-08,0.001196727855131,-0.0745085552334785,0.0,0.0,0.0,-0.0191265977919101,60.0,23.66744613647461,0.0,-9.764980291038229e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001123182228184,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0001005351077765,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,8.735876326682046e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0001182765408884,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,0.0005610494990833,285.6219787597656,294.1499938964844,299.8500061035156,297.4141540527344,300.6185607910156,299.8678283691406,287.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967567261308,2.8873579083210643e-08,0.001196727855131,-0.0745085552334785,0.0,0.0,0.0,-0.0191265977919101,60.0,23.66744613647461,0.0,-9.764980291038229e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0001123364563682,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0001005514277494,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,8.73729441082105e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,0.0001182957348646,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0005611405940726,285.6349792480469,294.1499938964844,299.8334655761719,297.3971862792969,300.60211181640625,299.8481750488281,287.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969507904723,2.8896257830979263e-08,0.0011969219194725,-0.0745674967765808,0.0,0.0,0.0,-0.0191378407180309,60.0,23.599159240722656,0.0,-9.768145048383305e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0001123364563682,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0001005514277494,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,8.73729441082105e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,0.0001182957348646,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0005611405940726,285.6349792480469,294.1499938964844,299.8334655761719,297.3971862792969,300.60211181640625,299.8481750488281,287.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969507904723,2.8896257830979263e-08,0.0011969219194725,-0.0745674967765808,0.0,0.0,0.0,-0.0191378407180309,60.0,23.599159240722656,0.0,-9.768145048383305e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0001123307229136,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0001005462909233,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,8.73684766702354e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0001182896958198,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.0005611120141111,285.6480712890625,294.1499938964844,299.8203430175781,297.3810119628906,300.58575439453125,299.8323974609375,287.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196889206767,2.888906536213653e-08,0.0011968603357672,-0.0745488032698631,0.0,0.0,0.0,-0.0191342737525701,60.0,23.526647567749023,0.0,-9.767141051497674e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0001123307229136,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0001005462909233,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,8.73684766702354e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0001182896958198,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.0005611120141111,285.6480712890625,294.1499938964844,299.8203430175781,297.3810119628906,300.58575439453125,299.8323974609375,287.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196889206767,2.888906536213653e-08,0.0011968603357672,-0.0745488032698631,0.0,0.0,0.0,-0.0191342737525701,60.0,23.526647567749023,0.0,-9.767141051497674e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0001123199908761,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0001005366793833,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,8.736013114685193e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001182783962576,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0005610584048554,285.6546325683594,294.1499938964844,299.81500244140625,297.3731689453125,300.5776062011719,299.825927734375,287.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967743048444,2.8875668078853778e-08,0.0011967454338446,-0.0745139867067337,0.0,0.0,0.0,-0.0191276315599679,60.0,23.48920440673828,0.0,-9.76527161355989e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0001123047768487,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001005230660666,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,8.734830043977126e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0001182623745989,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0005609824438579,285.6612243652344,294.1499938964844,299.8103942871094,297.36553955078125,300.56951904296875,299.8201599121094,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966119054704,2.8856689482381626e-08,0.0011965830344706,-0.0744646564126014,0.0,0.0,0.0,-0.019118221476674,60.0,23.451171875,0.0,-9.762624131326449e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.0001122621033573,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0001004848672891,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,8.731510752113536e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,0.0001182174382847,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,0.0005607693456113,285.6744384765625,294.1499938964844,299.80340576171875,297.3507080078125,300.553466796875,299.8105773925781,287.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961576528847,2.8803473384186886e-08,0.0011961288983002,-0.0743263363838195,0.0,0.0,0.0,-0.0190918445587158,60.0,23.37360572814941,0.0,-9.755201091365961e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.0001122621033573,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0001004848672891,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,8.731510752113536e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,0.0001182174382847,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,0.0005607693456113,285.6744384765625,294.1499938964844,299.80340576171875,297.3507080078125,300.553466796875,299.8105773925781,287.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961576528847,2.8803473384186886e-08,0.0011961288983002,-0.0743263363838195,0.0,0.0,0.0,-0.0190918445587158,60.0,23.37360572814941,0.0,-9.755201091365961e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.0001121998284361,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0001004291261779,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,8.726667147129774e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0001181518600787,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,0.0005604582838714,285.687744140625,294.1499938964844,299.799072265625,297.33648681640625,300.53765869140625,299.8038635253906,287.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195493619889,2.872582705037985e-08,0.0011954649817198,-0.0741245076060295,0.0,0.0,0.0,-0.0190533511340618,60.0,23.29362869262696,0.0,-9.74437526224392e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.0001121998284361,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0001004291261779,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,8.726667147129774e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0001181518600787,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,0.0005604582838714,285.687744140625,294.1499938964844,299.799072265625,297.33648681640625,300.53765869140625,299.8038635253906,287.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195493619889,2.872582705037985e-08,0.0011954649817198,-0.0741245076060295,0.0,0.0,0.0,-0.0190533511340618,60.0,23.29362869262696,0.0,-9.74437526224392e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.000112160538265,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0001003939541988,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,8.723610517336056e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0001181104817078,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,0.0005602620658464,285.6946716308594,294.1499938964844,299.7978210449219,297.32928466796875,300.5295104980469,299.80133056640625,287.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950748739764,2.8676838681462872e-08,0.0011950462358072,-0.0739971697330474,0.0,0.0,0.0,-0.0190290678292512,60.0,23.251201629638672,0.0,-9.73754836763874e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001121206005336,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.000100358207419,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,8.720504411030561e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0001180684266728,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.0005600625881925,285.7011108398437,294.1499938964844,299.7972106933594,297.3227844238281,300.5220642089844,299.7995910644531,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946492595598,2.8627052728325e-08,0.0011946206213906,-0.0738677531480789,0.0,0.0,0.0,-0.0190043859183788,60.0,23.211599349975582,0.0,-9.730612759994985e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,0.0001120251254178,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001002727512968,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,8.713078568689525e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001179678874905,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0005595856928266,285.7145080566406,294.1499938964844,299.7975158691406,297.3095397949219,300.5068054199219,299.798095703125,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936315568163,2.8508031491014666e-08,0.0011936031514778,-0.0735583454370498,0.0,0.0,0.0,-0.0189453829079866,60.0,23.127592086791992,0.0,-9.714042192854325e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,0.0001120251254178,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001002727512968,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,8.713078568689525e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001179678874905,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0005595856928266,285.7145080566406,294.1499938964844,299.7975158691406,297.3095397949219,300.5068054199219,299.798095703125,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936315568163,2.8508031491014666e-08,0.0011936031514778,-0.0735583454370498,0.0,0.0,0.0,-0.0189453829079866,60.0,23.127592086791992,0.0,-9.714042192854325e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0001119720036513,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,0.0001002251956379,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,8.70894655236043e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0001179119426524,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,0.0005593203823082,285.72125244140625,294.1499938964844,299.7984313964844,297.30303955078125,300.49932861328125,299.7982177734375,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930654291063,2.844180890804182e-08,0.0011930370237678,-0.0733861848711967,0.0,0.0,0.0,-0.0189125556498765,60.0,23.08490562438965,0.0,-9.704828585199721e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,0.0001119153384934,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0001001744749373,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,8.704538777237758e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.000117852272524,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0005590373184531,285.7279968261719,294.1499938964844,299.7998046875,297.2966613769531,300.491943359375,299.798828125,287.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192461582832,2.8371173854679923e-08,0.0011924331774935,-0.0732025504112243,0.0,0.0,0.0,-0.0188775397837162,60.0,23.041751861572266,0.0,-9.695006042420573e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0001117916108341,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.0001000637275865,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,8.694915595697239e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.000117721981951,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0005584193277172,285.7415466308594,294.1499938964844,299.8038024902344,297.2841186523437,300.4775085449219,299.80145263671875,287.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911429464817,2.82169470011695e-08,0.0011911146575585,-0.0728015601634979,0.0,0.0,0.0,-0.0188010837882757,60.0,22.95402717590332,0.0,-9.673576073510048e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0001117916108341,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.0001000637275865,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,8.694915595697239e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.000117721981951,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0005584193277172,285.7415466308594,294.1499938964844,299.8038024902344,297.2841186523437,300.4775085449219,299.80145263671875,287.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911429464817,2.82169470011695e-08,0.0011911146575585,-0.0728015601634979,0.0,0.0,0.0,-0.0188010837882757,60.0,22.95402717590332,0.0,-9.673576073510048e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001116561179514,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,9.994245192501694e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,8.684377098688856e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0001175793076981,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0005577426054514,285.755126953125,294.1499938964844,299.80926513671875,297.2718505859375,300.4635314941406,299.80572509765625,287.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189699047245,2.8048068756447733e-08,0.0011896709911525,-0.0723624378442764,0.0,0.0,0.0,-0.0187173653393983,60.0,22.86467170715332,0.0,-9.65013740028553e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001116561179514,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,9.994245192501694e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,8.684377098688856e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0001175793076981,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0005577426054514,285.755126953125,294.1499938964844,299.80926513671875,297.2718505859375,300.4635314941406,299.80572509765625,287.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189699047245,2.8048068756447733e-08,0.0011896709911525,-0.0723624378442764,0.0,0.0,0.0,-0.0187173653393983,60.0,22.86467170715332,0.0,-9.65013740028553e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0001115097111323,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,9.981139737647028e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,8.672989497426897e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.0001174251301563,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0005570112843997,285.768798828125,294.1499938964844,299.8159484863281,297.259765625,300.45001220703125,299.8113708496094,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881387326866,2.7865578289265613e-08,0.0011881109094247,-0.0718878805637359,0.0,0.0,0.0,-0.0186268985271453,60.0,22.77370262145996,0.0,-9.624841368349737e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0001115097111323,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,9.981139737647028e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,8.672989497426897e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.0001174251301563,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0005570112843997,285.768798828125,294.1499938964844,299.8159484863281,297.259765625,300.45001220703125,299.8113708496094,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881387326866,2.7865578289265613e-08,0.0011881109094247,-0.0718878805637359,0.0,0.0,0.0,-0.0186268985271453,60.0,22.77370262145996,0.0,-9.624841368349737e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001113541438826,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,9.967215009965004e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,8.66088957991451e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0001172613046946,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0005562342703342,285.7825012207031,294.1499938964844,299.8236083984375,297.247802734375,300.4369201660156,299.818115234375,287.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864808620885,2.767167472939036e-08,0.0011864532716572,-0.0713835880160331,0.0,0.0,0.0,-0.0185307748615741,60.0,22.68129539489746,0.0,-9.597999195420925e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001113541438826,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,9.967215009965004e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,8.66088957991451e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0001172613046946,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0005562342703342,285.7825012207031,294.1499938964844,299.8236083984375,297.247802734375,300.4369201660156,299.818115234375,287.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864808620885,2.767167472939036e-08,0.0011864532716572,-0.0713835880160331,0.0,0.0,0.0,-0.0185307748615741,60.0,22.68129539489746,0.0,-9.597999195420925e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,0.0001112729514716,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,9.959947783499956e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,8.65457477630116e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0001171758121927,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0005558287375606,285.78936767578125,294.1499938964844,299.8277282714844,297.2418518066406,300.4305114746094,299.82177734375,287.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856156634166,2.7570482785677093e-08,0.0011855880729854,-0.0711203888058662,0.0,0.0,0.0,-0.018480610102415,60.0,22.63447952270508,0.0,-9.584006477325604e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.000111190143798,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,9.952535037882626e-05,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,8.648134098621085e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0001170886025647,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0005554150557145,285.7962341308594,294.1499938964844,299.8320007324219,297.23590087890625,300.4242248535156,299.8256530761719,287.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847332352772,2.7467264018810056e-08,0.0011847057612612,-0.0708519145846366,0.0,0.0,0.0,-0.0184294413775205,60.0,22.587377548217773,0.0,-9.569743752990689e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001110202792915,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,9.937331196852028e-05,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,8.634922414785251e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0001169097304227,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.000554566620849,285.8100280761719,294.1499938964844,299.84088134765625,297.2239990234375,300.4119567871094,299.8339538574219,287.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829229770228,2.725555603433349e-08,0.0011828957358375,-0.0703011900186538,0.0,0.0,0.0,-0.0183244906365871,60.0,22.492334365844727,0.0,-9.540522682982556e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001110202792915,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,9.937331196852028e-05,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,8.634922414785251e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0001169097304227,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.000554566620849,285.8100280761719,294.1499938964844,299.84088134765625,297.2239990234375,300.4119567871094,299.8339538574219,287.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829229770228,2.725555603433349e-08,0.0011828957358375,-0.0703011900186538,0.0,0.0,0.0,-0.0183244906365871,60.0,22.492334365844727,0.0,-9.540522682982556e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,0.0001108617652789,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,9.923142351908608e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67987060546875,0.0,0.0,8.622593304608017e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0001167428054031,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0005537748220376,285.8238525390625,294.1499938964844,299.8500061035156,297.2120056152344,300.400146484375,299.8427429199219,287.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812336742877,2.7057980744871202e-08,0.0011812065495178,-0.0697871819138526,0.0,0.0,0.0,-0.0182265453040599,60.0,22.397336959838867,0.0,-9.513293264262757e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,0.0001108617652789,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,9.923142351908608e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67987060546875,0.0,0.0,8.622593304608017e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0001167428054031,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0005537748220376,285.8238525390625,294.1499938964844,299.8500061035156,297.2120056152344,300.400146484375,299.8427429199219,287.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812336742877,2.7057980744871202e-08,0.0011812065495178,-0.0697871819138526,0.0,0.0,0.0,-0.0182265453040599,60.0,22.397336959838867,0.0,-9.513293264262757e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,0.0001107824718928,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,9.916044655255972e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,8.616425475338474e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,0.0001166593065136,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,0.0005533787771128,285.8321533203125,294.1499938964844,299.8554992675781,297.20477294921875,300.393310546875,299.8481140136719,287.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803886154666,2.6959151355754333e-08,0.0011803616071119,-0.0695300474762916,0.0,0.0,0.0,-0.0181775521486997,60.0,22.34190368652344,0.0,-9.499687081415686e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,0.0001107330899685,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,9.911625238601118e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,8.612585224909708e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,0.0001166073052445,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0005531321512535,285.83770751953125,294.1499938964844,299.859130859375,297.1999206542969,300.3888244628906,299.8517150878906,287.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798623017966,2.689760059126911e-08,0.0011798354098573,-0.0693698972463607,0.0,0.0,0.0,-0.018147038295865,60.0,22.30551719665528,0.0,-9.491218122548164e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.0001106174240703,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,9.901271550916137e-05,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,8.60358850331977e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.000116485505714,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0005525543820112,285.85162353515625,294.1499938964844,299.8680114746094,297.1876220703125,300.3779296875,299.86065673828125,287.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786295799538,2.6753427917469708e-08,0.0011786028044298,-0.068994753062725,0.0,0.0,0.0,-0.0180755667388439,60.0,22.21656036376953,0.0,-9.471396111848662e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
