time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710440,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.0001106174240703,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,9.901271550916137e-05,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,8.60358850331977e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.000116485505714,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0005525543820112,285.85162353515625,294.1499938964844,299.8680114746094,297.1876220703125,300.3779296875,299.86065673828125,287.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786295799538,2.6753427917469708e-08,0.0011786028044298,-0.068994753062725,0.0,0.0,0.0,-0.0180755667388439,60.0,22.21656036376953,0.0,-9.471396111848662e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0001105604023905,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,9.896167466649786e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,8.599153079558164e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0001164254572358,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.0005522695719264,285.8586120605469,294.1499938964844,299.8722839355469,297.181396484375,300.3726501464844,299.86505126953125,287.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780218919739,2.6682354103968464e-08,0.0011779952328652,-0.068809799849987,0.0,0.0,0.0,-0.018040332943201,60.0,22.172582626342773,0.0,-9.461631123031113e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001105021874536,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,9.890956425806507e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,8.594625251134858e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.000116364150017,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0005519787664525,285.8656005859375,294.1499938964844,299.8764038085937,297.17510986328125,300.36749267578125,299.86932373046875,287.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774013983085,2.6609789927078964e-08,0.0011773748556151,-0.068620964884758,0.0,0.0,0.0,-0.0180043596774339,60.0,22.128541946411133,0.0,-9.451667182247549e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001103781251003,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,9.87985185929574e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,8.584975876146927e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.000116233510198,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.000551359145902,285.8796081542969,294.1499938964844,299.8840637207031,297.1622619628906,300.3574523925781,299.8773803710937,287.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760792694985,2.6455158064209172e-08,0.0011760528432205,-0.0682185441255569,0.0,0.0,0.0,-0.0179277043789625,60.0,22.03938865661621,0.0,-9.43045250778596e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001103781251003,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,9.87985185929574e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,8.584975876146927e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.000116233510198,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.000551359145902,285.8796081542969,294.1499938964844,299.8840637207031,297.1622619628906,300.3574523925781,299.8773803710937,287.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760792694985,2.6455158064209172e-08,0.0011760528432205,-0.0682185441255569,0.0,0.0,0.0,-0.0179277043789625,60.0,22.03938865661621,0.0,-9.43045250778596e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0001102425303542,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,9.86771483439952e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,8.574429375585169e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0001160907195298,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0005506818415597,285.8936462402344,294.1499938964844,299.8907470703125,297.1490783691406,300.3478088378906,299.8846740722656,287.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746344389393,2.6286157250865472e-08,0.0011746081290766,-0.0677786916494369,0.0,0.0,0.0,-0.0178439244627952,60.0,21.948213577270508,0.0,-9.407293077856593e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0001102425303542,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,9.86771483439952e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,8.574429375585169e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0001160907195298,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0005506818415597,285.8936462402344,294.1499938964844,299.8907470703125,297.1490783691406,300.3478088378906,299.8846740722656,287.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746344389393,2.6286157250865472e-08,0.0011746081290766,-0.0677786916494369,0.0,0.0,0.0,-0.0178439244627952,60.0,21.948213577270508,0.0,-9.407293077856593e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001100945301004,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,9.854467498371378e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,8.562918083043769e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001159348685177,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0005499426042661,285.9077453613281,294.1499938964844,299.8962097167969,297.13543701171875,300.3384704589844,299.89093017578125,287.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730572441592,2.610169502759163e-08,0.0011730310507118,-0.0672985538840293,0.0,0.0,0.0,-0.017752481624484,60.0,21.8543758392334,0.0,-9.382046783912301e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001100945301004,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,9.854467498371378e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,8.562918083043769e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001159348685177,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0005499426042661,285.9077453613281,294.1499938964844,299.8962097167969,297.13543701171875,300.3384704589844,299.89093017578125,287.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730572441592,2.610169502759163e-08,0.0011730310507118,-0.0672985538840293,0.0,0.0,0.0,-0.017752481624484,60.0,21.8543758392334,0.0,-9.382046783912301e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0001099377986975,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,9.84043872449547e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,8.550727943656966e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0001157698279712,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0005491597112268,285.9218444824219,294.1499938964844,299.90020751953125,297.1213684082031,300.3294982910156,299.8959350585937,287.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171387033537,2.5906357947746983e-08,0.0011713610729202,-0.0667900592088699,0.0,0.0,0.0,-0.0176556464284658,60.0,21.7580509185791,0.0,-9.355349561701588e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0001099377986975,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,9.84043872449547e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,8.550727943656966e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0001157698279712,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0005491597112268,285.9218444824219,294.1499938964844,299.90020751953125,297.1213684082031,300.3294982910156,299.8959350585937,287.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171387033537,2.5906357947746983e-08,0.0011713610729202,-0.0667900592088699,0.0,0.0,0.0,-0.0176556464284658,60.0,21.7580509185791,0.0,-9.355349561701588e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.0001098577195079,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,9.833270451053976e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,8.544499723939225e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,0.0001156854923465,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,0.000548759708181,285.9289245605469,294.1499938964844,299.90155029296875,297.1141357421875,300.3251342773437,299.89764404296875,287.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170533709228,2.5806551562368444e-08,0.0011705078650265,-0.0665302202105522,0.0,0.0,0.0,-0.0176061671227216,60.0,21.70882225036621,0.0,-9.341723483657917e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,0.0001097784406738,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,9.826174209592864e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,8.538333349861205e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,0.0001156020080088,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,0.0005483637214638,285.93603515625,294.1499938964844,299.9024658203125,297.10675048828125,300.3208312988281,299.89892578125,287.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696888832375,2.570774348953364e-08,0.0011696631554514,-0.0662729740142822,0.0,0.0,0.0,-0.0175571851432323,60.0,21.65935134887696,0.0,-9.32824377741781e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001096233754651,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,9.812294592848048e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,8.526272722519934e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.000115438720968,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850341796875,0.0,0.0,0.0005475892103277,285.9502258300781,294.1499938964844,299.9028015136719,297.091552734375,300.31231689453125,299.9007263183594,287.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680362513288,2.551448297083425e-08,0.0011680107563734,-0.0657697841525077,0.0,0.0,0.0,-0.0174613781273365,60.0,21.560222625732425,0.0,-9.301905379288657e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001096233754651,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,9.812294592848048e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,8.526272722519934e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.000115438720968,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850341796875,0.0,0.0,0.0005475892103277,285.9502258300781,294.1499938964844,299.9028015136719,297.091552734375,300.31231689453125,299.9007263183594,287.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680362513288,2.551448297083425e-08,0.0011680107563734,-0.0657697841525077,0.0,0.0,0.0,-0.0174613781273365,60.0,21.560222625732425,0.0,-9.301905379288657e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,0.0001094811959774,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,9.79956821538508e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,8.515213994542137e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.0001152889963123,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,0.0005468790186569,285.9644470214844,294.1499938964844,299.90093994140625,297.0757141113281,300.3039245605469,299.90057373046875,287.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665211059153,2.5337282494319893e-08,0.0011664958437904,-0.0653083696961402,0.0,0.0,0.0,-0.0173735339194536,60.0,21.46100807189941,0.0,-9.277788848294224e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,0.0001094811959774,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,9.79956821538508e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,8.515213994542137e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.0001152889963123,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,0.0005468790186569,285.9644470214844,294.1499938964844,299.90093994140625,297.0757141113281,300.3039245605469,299.90057373046875,287.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665211059153,2.5337282494319893e-08,0.0011664958437904,-0.0653083696961402,0.0,0.0,0.0,-0.0173735339194536,60.0,21.46100807189941,0.0,-9.277788848294224e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.0001093961618607,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,9.791956836124882e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,8.508600149070844e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001151994511019,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,0.0005464542773552,285.97412109375,294.1499938964844,299.8982849121094,297.0645446777344,300.2982788085937,299.899169921875,287.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656155111268,2.5231294387140224e-08,0.0011655902490019,-0.0650323629379272,0.0,0.0,0.0,-0.0173209942877292,60.0,21.39405632019043,0.0,-9.263379752155745e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0001093563405447,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,9.788392344489694e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,8.505502773914486e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,0.0001151575124822,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,0.0005462553235702,285.97869873046875,294.1499938964844,299.8966064453125,297.0592041015625,300.2956237792969,299.89849853515625,287.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651902459561,2.518166120069054e-08,0.0011651651002466,-0.0649031102657318,0.0,0.0,0.0,-0.0172963868826627,60.0,21.362548828125,0.0,-9.256635280507909e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,0.0001092645470635,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,9.780176333151758e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,8.49836360430345e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001150608586613,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0005457968800328,285.99298095703125,294.1499938964844,299.8895874023437,297.0419311523437,300.287353515625,299.89324951171875,287.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642122408375,2.506725316209213e-08,0.0011641872115433,-0.0646051540970802,0.0,0.0,0.0,-0.0172396712005138,60.0,21.266674041748047,0.0,-9.241099263590513e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,0.0001092645470635,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,9.780176333151758e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,8.49836360430345e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001150608586613,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0005457968800328,285.99298095703125,294.1499938964844,299.8895874023437,297.0419311523437,300.287353515625,299.89324951171875,287.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642122408375,2.506725316209213e-08,0.0011641872115433,-0.0646051540970802,0.0,0.0,0.0,-0.0172396712005138,60.0,21.266674041748047,0.0,-9.241099263590513e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,0.0001092265883926,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,9.776777733350173e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,8.495410293107852e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,0.0001150208772742,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0005456072394736,286.0001525878906,294.1499938964844,299.885009765625,297.0329895019531,300.283203125,299.8900146484375,287.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163809094578,2.5019934568604185e-08,0.0011637840652838,-0.0644819140434265,0.0,0.0,0.0,-0.017216220498085,60.0,21.219356536865234,0.0,-9.234677378344713e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0001092000893549,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,9.77440649876371e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,8.493349741911516e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,0.0001149929812527,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0005454749334603,286.0072937011719,294.1499938964844,299.8796691894531,297.0238647460937,300.2790222167969,299.8858642578125,287.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635264381766,2.4986904989532377e-08,0.0011635015252977,-0.0643958896398544,0.0,0.0,0.0,-0.0171998459845781,60.0,21.17313003540039,0.0,-9.230195274767541e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.00010917794134,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,9.772423800313844e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,8.491626795148477e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,0.0001149696545326,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0005453643389046,286.02166748046875,294.1499938964844,299.8665466308594,297.00494384765625,300.27056884765625,299.87506103515625,287.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632883688434,2.4959279087966024e-08,0.0011632634559646,-0.0643239393830299,0.0,0.0,0.0,-0.0171861425042152,60.0,21.08377265930176,0.0,-9.226448582921877e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.00010917794134,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,9.772423800313844e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,8.491626795148477e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,0.0001149696545326,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0005453643389046,286.02166748046875,294.1499938964844,299.8665466308594,297.00494384765625,300.27056884765625,299.87506103515625,287.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632883688434,2.4959279087966024e-08,0.0011632634559646,-0.0643239393830299,0.0,0.0,0.0,-0.0171861425042152,60.0,21.08377265930176,0.0,-9.226448582921877e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0001092044039978,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,9.774792124517262e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,8.49368516355753e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001149975214502,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0005454965285025,286.0361328125,294.1499938964844,299.8500061035156,296.9851379394531,300.2618103027344,299.8604431152344,287.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635703267529,2.4992226954623223e-08,0.0011635452974587,-0.0644097551703453,0.0,0.0,0.0,-0.0172024760395288,60.0,20.998910903930664,0.0,-9.230917896729809e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0001092044039978,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,9.774792124517262e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,8.49368516355753e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001149975214502,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0005454965285025,286.0361328125,294.1499938964844,299.8500061035156,296.9851379394531,300.2618103027344,299.8604431152344,287.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635703267529,2.4992226954623223e-08,0.0011635452974587,-0.0644097551703453,0.0,0.0,0.0,-0.0172024760395288,60.0,20.998910903930664,0.0,-9.230917896729809e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0001092715756385,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,9.780804248293862e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,8.498909301124513e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,0.0001150682510342,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0005458320956677,286.0506286621094,294.1499938964844,299.830078125,296.96337890625,300.25274658203125,299.8425598144531,287.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642865138128,2.5075907572613687e-08,0.0011642613681033,-0.0646276921033859,0.0,0.0,0.0,-0.0172439627349376,60.0,20.917802810668945,0.0,-9.242273790732725e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0001092715756385,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,9.780804248293862e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,8.498909301124513e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,0.0001150682510342,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0005458320956677,286.0506286621094,294.1499938964844,299.830078125,296.96337890625,300.25274658203125,299.8425598144531,287.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642865138128,2.5075907572613687e-08,0.0011642613681033,-0.0646276921033859,0.0,0.0,0.0,-0.0172439627349376,60.0,20.917802810668945,0.0,-9.242273790732725e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.0001093798273359,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,9.790494368644433e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,8.507329039275646e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,0.0001151822507381,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0005463728448376,286.065185546875,294.1499938964844,299.80712890625,296.9388427734375,300.243408203125,299.8222351074219,287.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654399568215,2.5210781018358843e-08,0.0011654146946966,-0.0649789422750473,0.0,0.0,0.0,-0.0173108242452144,60.0,20.83874893188477,0.0,-9.26059158246062e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.0001093798273359,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,9.790494368644433e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,8.507329039275646e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,0.0001151822507381,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0005463728448376,286.065185546875,294.1499938964844,299.80712890625,296.9388427734375,300.243408203125,299.8222351074219,287.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654399568215,2.5210781018358843e-08,0.0011654146946966,-0.0649789422750473,0.0,0.0,0.0,-0.0173108242452144,60.0,20.83874893188477,0.0,-9.26059158246062e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0001094366743927,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,9.79558244580403e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,8.511749911122024e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0001152421100414,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,0.0005466568400152,286.07244873046875,294.1499938964844,299.7945861816406,296.92559814453125,300.23876953125,299.8121643066406,287.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660447344183,2.528160969461625e-08,0.0011660194722935,-0.0651633888483047,0.0,0.0,0.0,-0.0173459332436323,60.0,20.79923439025879,0.0,-9.270218725987436e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.0001095369734684,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,9.80456024990417e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,8.519551192875952e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0001153477278421,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.0005471578915603,286.07977294921875,294.1499938964844,299.7813415527344,296.9117431640625,300.2337646484375,299.7992553710937,287.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671128449961,2.54065835036954e-08,0.0011670873500406,-0.0654888302087783,0.0,0.0,0.0,-0.0174078848212957,60.0,20.761289596557617,0.0,-9.287217039855022e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0001097373096854,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,9.822491847444326e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,8.535132656106725e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0001155586942331,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0005481585976667,286.0944519042969,294.1499938964844,299.7529296875,296.8822937011719,300.22369384765625,299.7734375,287.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692470870912,2.565620604855212e-08,0.001169221359305,-0.0661387965083122,0.0,0.0,0.0,-0.0175316296517848,60.0,20.6853256225586,0.0,-9.321216509761145e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0001097373096854,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,9.822491847444326e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,8.535132656106725e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0001155586942331,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0005481585976667,286.0944519042969,294.1499938964844,299.7529296875,296.8822937011719,300.22369384765625,299.7734375,287.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692470870912,2.565620604855212e-08,0.001169221359305,-0.0661387965083122,0.0,0.0,0.0,-0.0175316296517848,60.0,20.6853256225586,0.0,-9.321216509761145e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.0001099724468076,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,9.843539010034874e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,8.553420775569975e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,0.0001158063023467,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,0.000549333228264,286.10919189453125,294.1499938964844,299.7220764160156,296.85064697265625,300.21319580078125,299.7450256347656,287.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717517627403,2.5949196569285973e-08,0.0011717258021235,-0.0669015794992446,0.0,0.0,0.0,-0.0176768749952316,60.0,20.61027908325196,0.0,-9.361201591673308e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.0001099724468076,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,9.843539010034874e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,8.553420775569975e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,0.0001158063023467,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,0.000549333228264,286.10919189453125,294.1499938964844,299.7220764160156,296.85064697265625,300.21319580078125,299.7450256347656,287.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717517627403,2.5949196569285973e-08,0.0011717258021235,-0.0669015794992446,0.0,0.0,0.0,-0.0176768749952316,60.0,20.61027908325196,0.0,-9.361201591673308e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0001101665111491,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,9.860908903647214e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,8.568514749640599e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,0.0001160106621682,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0005503026186488,286.12042236328125,294.1499938964844,299.6971435546875,296.8252868652344,300.205078125,299.7223205566406,287.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738191824406,2.6191008473119843e-08,0.0011737929889932,-0.0675310343503952,0.0,0.0,0.0,-0.0177967492491006,60.0,20.55361557006836,0.0,-9.394266697881905e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,0.0001102348760468,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,9.867028711596504e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,8.573832019465044e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0001160826504928,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0005506441229954,286.1239929199219,294.1499938964844,299.68902587890625,296.8170471191406,300.2023010253906,299.7143249511719,287.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745472438633,2.627619721806696e-08,0.0011745209340006,-0.0677527710795402,0.0,0.0,0.0,-0.0178389772772789,60.0,20.53554916381836,0.0,-9.405928835803937e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
